time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972100,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.988682722905652e-05,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001051857107086,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,7.76898450567387e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001051856743288,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0004989546141587,285.3614807128906,294.1499938964844,297.1000366210937,294.40850830078125,298.8491516113281,297.4495544433594,286.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642934357747,1.3382569719055937e-08,0.0010642800480127,-0.0340991839766502,0.0,0.0,0.0,-0.0114471083506941,60.0,15.287209510803224,0.0,-7.722978523361236e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0001004308578558,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001057585977832,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,7.811297837179154e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001057585614034,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0005016721552237,285.36602783203125,294.1499938964844,296.98126220703125,294.3378295898437,298.8311462402344,297.3365783691406,286.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700898710638,1.4060411501759518e-08,0.0010700757848098,-0.0358722396194934,0.0,0.0,0.0,-0.0117831416428089,60.0,15.21177577972412,0.0,-7.807332025322469e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001014191075228,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001067992707248,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.888161781011149e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.000106799234345,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0005066086887381,285.37518310546875,294.1499938964844,296.7311706542969,294.1873779296875,298.79229736328125,297.0946655273437,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806205682456,1.5291746535694983e-08,0.0010806052014231,-0.0390922129154205,0.0,0.0,0.0,-0.0123935686424374,60.0,15.038692474365234,0.0,-7.961735093431346e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001014191075228,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001067992707248,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,7.888161781011149e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.000106799234345,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0005066086887381,285.37518310546875,294.1499938964844,296.7311706542969,294.1873779296875,298.79229736328125,297.0946655273437,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806205682456,1.5291746535694983e-08,0.0010806052014231,-0.0390922129154205,0.0,0.0,0.0,-0.0123935686424374,60.0,15.038692474365234,0.0,-7.961735093431346e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001022173164528,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001076398257282,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.950244616949931e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001076397893484,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005105959135107,285.38446044921875,294.1499938964844,296.46649169921875,294.02606201171875,298.74884033203125,296.83233642578125,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891252895817,1.6286303861079432e-08,0.0010891089914366,-0.0416921451687812,0.0,0.0,0.0,-0.0128866117447614,60.0,14.823063850402832,0.0,-8.087549474566914e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001022173164528,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001076398257282,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.950244616949931e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001076397893484,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005105959135107,285.38446044921875,294.1499938964844,296.46649169921875,294.02606201171875,298.74884033203125,296.83233642578125,286.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891252895817,1.6286303861079432e-08,0.0010891089914366,-0.0416921451687812,0.0,0.0,0.0,-0.0128866117447614,60.0,14.823063850402832,0.0,-8.087549474566914e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.000102872007119,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.00010832924454,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,8.001164678717032e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001083292081602,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0005138662527315,285.3938903808594,294.1499938964844,296.1897888183594,293.85546875,298.7005920410156,296.555419921875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961013613268,1.7102035343441457e-08,0.0010960842482745,-0.0438239760696888,0.0,0.0,0.0,-0.0132910041138529,60.0,14.564082145690918,0.0,-8.191477007812864e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.000102872007119,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.00010832924454,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,8.001164678717032e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001083292081602,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0005138662527315,285.3938903808594,294.1499938964844,296.1897888183594,293.85546875,298.7005920410156,296.555419921875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961013613268,1.7102035343441457e-08,0.0010960842482745,-0.0438239760696888,0.0,0.0,0.0,-0.0132910041138529,60.0,14.564082145690918,0.0,-8.191477007812864e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001034570814226,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001089453580789,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,8.04667070042342e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001089453216991,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0005167888011783,285.4034118652344,294.1499938964844,295.90362548828125,293.67724609375,298.64776611328125,296.26739501953125,286.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110233516898,1.7831030874049247e-08,0.0011023173574358,-0.0457286387681961,0.0,0.0,0.0,-0.0136523963883519,60.0,14.273476600646973,0.0,-8.28491479865079e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001034570814226,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001089453580789,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,8.04667070042342e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001089453216991,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0005167888011783,285.4034118652344,294.1499938964844,295.90362548828125,293.67724609375,298.64776611328125,296.26739501953125,286.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110233516898,1.7831030874049247e-08,0.0011023173574358,-0.0457286387681961,0.0,0.0,0.0,-0.0136523963883519,60.0,14.273476600646973,0.0,-8.28491479865079e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001036568137351,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001091556841856,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,8.062205597525463e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001091556478058,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005177864804863,285.408203125,294.1499938964844,295.7577819824219,293.58575439453125,298.6191711425781,296.1202087402344,286.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044626589864,1.8079893138178704e-08,0.0011044446146115,-0.0463787391781806,0.0,0.0,0.0,-0.0137757649645209,60.0,14.112269401550291,0.0,-8.316933985952346e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001038059053826,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.000109312684799,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,8.073801291175187e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001093126484192,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0005185312475077,285.4130249023437,294.1499938964844,295.6105651855469,293.4930114746094,298.589599609375,295.9721984863281,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106051611714,1.8265659207372664e-08,0.0011060333345085,-0.0468639694154262,0.0,0.0,0.0,-0.0138678578659892,60.0,13.943591117858888,0.0,-8.340875012891048e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001038709233398,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001093811515602,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,8.078858081717044e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001093811151804,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005188560462556,285.4227294921875,294.1499938964844,295.3131408691406,293.30450439453125,298.52691650390625,295.675048828125,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067462619394,1.83466468683946e-08,0.0011067278683185,-0.0470755025744438,0.0,0.0,0.0,-0.0139080174267292,60.0,13.57528305053711,-0.0,-8.351322833277663e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001038709233398,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001093811515602,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,8.078858081717044e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001093811151804,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005188560462556,285.4227294921875,294.1499938964844,295.3131408691406,293.30450439453125,298.52691650390625,295.675048828125,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067462619394,1.83466468683946e-08,0.0011067278683185,-0.0470755025744438,0.0,0.0,0.0,-0.0139080174267292,60.0,13.57528305053711,-0.0,-8.351322833277663e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001036389876389,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.000109136912215,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,8.060818800004199e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001091368758352,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0005176974809728,285.43243408203125,294.1499938964844,295.013916015625,293.11346435546875,298.459716796875,295.3791809082031,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042752303183,1.8057622952483143e-08,0.0011042571859434,-0.0463205613195896,0.0,0.0,0.0,-0.01376473903656,60.0,13.169132232666016,-0.0,-8.314065524928085e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0001036389876389,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.000109136912215,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,8.060818800004199e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0001091368758352,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0005176974809728,285.43243408203125,294.1499938964844,295.013916015625,293.11346435546875,298.459716796875,295.3791809082031,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042752303183,1.8057622952483143e-08,0.0011042571859434,-0.0463205613195896,0.0,0.0,0.0,-0.01376473903656,60.0,13.169132232666016,-0.0,-8.314065524928085e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0001031041683745,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0001085737167159,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,8.019221422728151e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001085736803361,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0005150259821675,285.4421691894531,294.1499938964844,294.7154541015625,292.9217529296875,298.38818359375,295.0884094238281,286.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985773988068,1.739119070975903e-08,0.0010985599365085,-0.0445795133709907,0.0,0.0,0.0,-0.0134343672543764,60.0,12.72937297821045,-0.0,-8.228475678606628e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,0.0001031041683745,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0001085737167159,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,8.019221422728151e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001085736803361,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0005150259821675,285.4421691894531,294.1499938964844,294.7154541015625,292.9217529296875,298.38818359375,295.0884094238281,286.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985773988068,1.739119070975903e-08,0.0010985599365085,-0.0445795133709907,0.0,0.0,0.0,-0.0134343672543764,60.0,12.72937297821045,-0.0,-8.228475678606628e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001023227960104,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001077508932212,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,7.958447531564161e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001077508641174,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.000511122867465,285.4518737792969,294.1499938964844,294.4203186035156,292.7311706542969,298.31304931640625,294.8050537109375,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902524227276,1.6417558867942716e-08,0.0010902360081672,-0.0420352034270763,0.0,0.0,0.0,-0.0129517037421464,60.0,12.266332626342772,-0.0,-8.104226623117938e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001023227960104,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001077508932212,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,7.958447531564161e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001077508641174,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.000511122867465,285.4518737792969,294.1499938964844,294.4203186035156,292.7311706542969,298.31304931640625,294.8050537109375,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902524227276,1.6417558867942716e-08,0.0010902360081672,-0.0420352034270763,0.0,0.0,0.0,-0.0129517037421464,60.0,12.266332626342772,-0.0,-8.104226623117938e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001018453549477,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.000107248131826,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,7.921313226688653e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0001072480954462,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.000508737983182,285.45672607421875,294.1499938964844,294.2748107910156,292.6369323730469,298.2740173339844,294.6676940917969,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851646075025,1.5822651633357054e-08,0.0010851487750187,-0.0404801815748214,0.0,0.0,0.0,-0.0126567808911204,60.0,12.028088569641112,-0.0,-8.028773379464837e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.0001013320943457,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001067076373146,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,7.881392957642674e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001067076009348,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0005061741103418,285.4615478515625,294.1499938964844,294.1310729980469,292.543701171875,298.2342529296875,294.53289794921875,286.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796956485137,1.5183109880467782e-08,0.0010796805145218,-0.0388081707060337,0.0,0.0,0.0,-0.0123397344723343,60.0,11.787994384765623,-0.0,-7.948051461426078e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.00010023512732,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.00010555247718,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,7.796072895871475e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001055524480761,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0005006945575587,285.4711608886719,294.1499938964844,293.85028076171875,292.3612365722656,298.15264892578125,294.2726745605469,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680094128474,1.3816276123179705e-08,0.0010679955594241,-0.0352336764335632,0.0,0.0,0.0,-0.0116621507331728,60.0,11.30794620513916,-0.0,-7.776897348321654e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.00010023512732,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.00010555247718,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,7.796072895871475e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001055524480761,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0005006945575587,285.4711608886719,294.1499938964844,293.85028076171875,292.3612365722656,298.15264892578125,294.2726745605469,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680094128474,1.3816276123179705e-08,0.0010679955594241,-0.0352336764335632,0.0,0.0,0.0,-0.0116621507331728,60.0,11.30794620513916,-0.0,-7.776897348321654e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.912101813824847e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001043792653945,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.709419878665358e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001043792290147,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004951293813064,285.480712890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0683288574219,294.02685546875,286.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561373783275,1.2428097662109394e-08,0.0010561250383034,-0.0316020026803016,0.0,0.0,0.0,-0.0109739685431122,60.0,10.838051795959473,-0.0,-7.604975849062613e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.912101813824847e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001043792653945,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.709419878665358e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001043792290147,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004951293813064,285.480712890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0683288574219,294.02685546875,286.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561373783275,1.2428097662109394e-08,0.0010561250383034,-0.0316020026803016,0.0,0.0,0.0,-0.0109739685431122,60.0,10.838051795959473,-0.0,-7.604975849062613e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.808819595491514e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001032916479744,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,7.629088941030204e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001032916188705,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.000489970203489,285.4901733398437,294.1499938964844,293.32421875,292.0195007324219,297.9815979003906,293.7963256835937,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451326379552,1.114122216705482e-08,0.0010451215784996,-0.02823425270617,0.0,0.0,0.0,-0.0103360125795006,60.0,10.390670776367188,-0.0,-7.44731423196754e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.808819595491514e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001032916479744,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,7.629088941030204e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001032916188705,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.000489970203489,285.4901733398437,294.1499938964844,293.32421875,292.0195007324219,297.9815979003906,293.7963256835937,286.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451326379552,1.114122216705482e-08,0.0010451215784996,-0.02823425270617,0.0,0.0,0.0,-0.0103360125795006,60.0,10.390670776367188,-0.0,-7.44731423196754e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.721771493786946e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001023749937303,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,7.561384700238705e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001023749646265,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0004856220039073,285.4996032714844,294.1499938964844,293.0840759277344,291.8643493652344,297.89288330078125,293.57916259765625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035857014358,1.0056631971622213e-08,0.001035846886225,-0.0253951400518417,0.0,0.0,0.0,-0.0097983321174979,60.0,9.97433090209961,-0.0,-7.315716743505618e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.721771493786946e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001023749937303,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,7.561384700238705e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001023749646265,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0004856220039073,285.4996032714844,294.1499938964844,293.0840759277344,291.8643493652344,297.89288330078125,293.57916259765625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035857014358,1.0056631971622213e-08,0.001035846886225,-0.0253951400518417,0.0,0.0,0.0,-0.0097983321174979,60.0,9.97433090209961,-0.0,-7.315716743505618e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,9.686252451501788e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001020009585772,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,7.533758616773412e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001020009294734,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0004838477470912,285.5043334960937,294.1499938964844,292.9708557128906,291.7915954589844,297.8478088378906,293.4753723144531,286.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032073283568,9.614077534081389e-09,0.0010320637375116,-0.0242364965379238,0.0,0.0,0.0,-0.009578944183886,60.0,9.780787467956545,-0.0,-7.262356405135506e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.657048212829976e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001016934184008,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,7.511044532293454e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001016933892969,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004823889466933,285.509033203125,294.1499938964844,292.86260986328125,291.7224426269531,297.80224609375,293.37457275390625,286.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289611527696,9.250199717314445e-09,0.0010289519559592,-0.0232837628573179,0.0,0.0,0.0,-0.009398553520441,60.0,9.598726272583008,-0.0,-7.218628894634095e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.614732698537408e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001012478242046,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,7.478132465621457e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001012477951007,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0004802752227988,285.5184020996094,294.1499938964844,292.662353515625,291.5959777832031,297.7101135253906,293.179931640625,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244502918794,8.722968125596253e-09,0.0010244415607303,-0.0219032149761915,0.0,0.0,0.0,-0.0091371713206171,60.0,9.264785766601562,-0.0,-7.155504988531902e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.614732698537408e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0001012478242046,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,7.478132465621457e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001012477951007,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0004802752227988,285.5184020996094,294.1499938964844,292.662353515625,291.5959777832031,297.7101135253906,293.179931640625,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244502918794,8.722968125596253e-09,0.0010244415607303,-0.0219032149761915,0.0,0.0,0.0,-0.0091371713206171,60.0,9.264785766601562,-0.0,-7.155504988531902e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.591403068043292e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001010021442198,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,7.459986954927444e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001010021151159,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004791098472196,285.52783203125,294.1499938964844,292.48590087890625,291.487060546875,297.6165466308594,292.9957580566406,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219636606052,8.432274434255761e-09,0.0010219551622867,-0.0211419817060232,0.0,0.0,0.0,-0.0089930584654212,60.0,8.981579780578613,-0.0,-7.120819134343037e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.591403068043292e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001010021442198,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,7.459986954927444e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001010021151159,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004791098472196,285.52783203125,294.1499938964844,292.48590087890625,291.487060546875,297.6165466308594,292.9957580566406,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219636606052,8.432274434255761e-09,0.0010219551622867,-0.0211419817060232,0.0,0.0,0.0,-0.0089930584654212,60.0,8.981579780578613,-0.0,-7.120819134343037e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.577661694493143e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001008574399747,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,7.44929930078797e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001008574108709,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004784234624821,285.5372619628906,294.1499938964844,292.3358154296875,291.3978881835937,297.5220642089844,292.8236083984375,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204992722719,8.261055839398068e-09,0.0010204910067841,-0.0206936001777648,0.0,0.0,0.0,-0.0089081777259707,60.0,8.741381645202637,-0.0,-7.10042868945493e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,9.577661694493143e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001008574399747,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,7.44929930078797e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001008574108709,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004784234624821,285.5372619628906,294.1499938964844,292.3358154296875,291.3978881835937,297.5220642089844,292.8236083984375,286.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204992722719,8.261055839398068e-09,0.0010204910067841,-0.0206936001777648,0.0,0.0,0.0,-0.0089081777259707,60.0,8.741381645202637,-0.0,-7.10042868945493e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.56947696977295e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001007712489808,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.44293283787556e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.000100771219877,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0004780146118719,285.54669189453125,294.1499938964844,292.214599609375,291.33062744140625,297.4271545410156,292.6656799316406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196267394348,8.159063646928644e-09,0.0010196185903623,-0.0204265005886554,0.0,0.0,0.0,-0.0088576143607497,60.0,8.542869567871094,-0.0,-7.088296172241827e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
