time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.56947696977295e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001007712489808,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.44293283787556e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.000100771219877,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0004780146118719,285.54669189453125,294.1499938964844,292.214599609375,291.33062744140625,297.4271545410156,292.6656799316406,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196267394348,8.159063646928644e-09,0.0010196185903623,-0.0204265005886554,0.0,0.0,0.0,-0.0088576143607497,60.0,8.542869567871094,-0.0,-7.088296172241827e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.567644156049936e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001007519531412,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,7.441507477778941e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001007519240374,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0004779230803251,285.55145263671875,294.1499938964844,292.1656494140625,291.3058776855469,297.3796691894531,292.5943298339844,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194319766014,8.136221474330796e-09,0.0010194238275289,-0.0203666798770427,0.0,0.0,0.0,-0.0088462932035326,60.0,8.462729454040527,-0.0,-7.085580477905752e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.566853259457277e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001007436294457,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,7.440892659360543e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001007436003419,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004778835864271,285.5561828613281,294.1499938964844,292.1248474121094,291.28741455078125,297.332275390625,292.5273742675781,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193480411544,8.126365358407384e-09,0.0010193400084972,-0.0203408692032098,0.0,0.0,0.0,-0.0088414093479514,60.0,8.392502784729004,-0.0,-7.084408792934482e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.568511450197548e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001007610844681,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,7.442181959049776e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001007610553642,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004779664159286,285.5657043457031,294.1499938964844,292.06915283203125,291.2704162597656,297.2380065917969,292.4072570800781,286.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195230133831,8.147003960345955e-09,0.0010195148643106,-0.0203949194401502,0.0,0.0,0.0,-0.0088516324758529,60.0,8.282634735107422,-0.0,-7.086862297001062e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.568511450197548e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001007610844681,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,7.442181959049776e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001007610553642,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004779664159286,285.5657043457031,294.1499938964844,292.06915283203125,291.2704162597656,297.2380065917969,292.4072570800781,286.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195230133831,8.147003960345955e-09,0.0010195148643106,-0.0203949194401502,0.0,0.0,0.0,-0.0088516324758529,60.0,8.282634735107422,-0.0,-7.086862297001062e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,9.57446900429204e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001008238177746,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,7.446815288858488e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001008237886708,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.000478264002595,285.57525634765625,294.1499938964844,292.04998779296875,291.28173828125,297.1449279785156,292.3122863769531,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201579425483,8.22121304366874e-09,0.0010201496770605,-0.0205892603844404,0.0,0.0,0.0,-0.008888422511518,60.0,8.224298477172852,-0.0,-7.095687948321938e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,9.57446900429204e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001008238177746,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,7.446815288858488e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0001008237886708,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.000478264002595,285.57525634765625,294.1499938964844,292.04998779296875,291.28173828125,297.1449279785156,292.3122863769531,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201579425483,8.22121304366874e-09,0.0010201496770605,-0.0205892603844404,0.0,0.0,0.0,-0.008888422511518,60.0,8.224298477172852,-0.0,-7.095687948321938e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,9.58206146606244e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001009037732728,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.452721183653921e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.000100903744169,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004786432837136,285.5848388671875,294.1499938964844,292.04998779296875,291.3076477050781,297.05340576171875,292.2413024902344,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209672618657,8.315800492653125e-09,0.0010209588799625,-0.0208369642496109,0.0,0.0,0.0,-0.0089353155344724,60.0,8.205737113952637,-0.0,-7.106945076884585e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,9.58206146606244e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,0.0001009037732728,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.452721183653921e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.000100903744169,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004786432837136,285.5848388671875,294.1499938964844,292.04998779296875,291.3076477050781,297.05340576171875,292.2413024902344,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209672618657,8.315800492653125e-09,0.0010209588799625,-0.0208369642496109,0.0,0.0,0.0,-0.0089353155344724,60.0,8.205737113952637,-0.0,-7.106945076884585e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.580174082657322e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001008838953566,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.451252895407379e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001008838735288,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0004785490164067,285.5944519042969,294.1499938964844,292.04998779296875,291.3329772949219,296.96368408203125,292.1909484863281,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207658633589,8.292269981780011e-09,0.0010207575978711,-0.020775344222784,0.0,0.0,0.0,-0.0089236507192254,60.0,8.201711654663086,-0.0,-7.104143406877483e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.580174082657322e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001008838953566,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.451252895407379e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001008838735288,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0004785490164067,285.5944519042969,294.1499938964844,292.04998779296875,291.3329772949219,296.96368408203125,292.1909484863281,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207658633589,8.292269981780011e-09,0.0010207575978711,-0.020775344222784,0.0,0.0,0.0,-0.0089236507192254,60.0,8.201711654663086,-0.0,-7.104143406877483e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.574828436598182e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001008276012726,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,7.447094685630873e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0001008275721687,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0004782819596584,285.5992431640625,294.1499938964844,292.04998779296875,291.3454284667969,296.91949462890625,292.1713256835937,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102019472979,8.22565482394566e-09,0.0010201864643022,-0.0206008926033973,0.0,0.0,0.0,-0.0088906185701489,60.0,8.200202941894531,-0.0,-7.096216592117345e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.567611414240672e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001007516038953,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,7.441482011927292e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001007515820674,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0004779214796144,285.60406494140625,294.1499938964844,292.04998779296875,291.35772705078125,296.8757019042969,292.1545715332031,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194258065894,8.1357347525568e-09,0.0010194176575168,-0.0203654076904058,0.0,0.0,0.0,-0.0088460417464375,60.0,8.198403358459473,-0.0,-7.085522923944154e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.552306437399238e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001005904341582,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.429577817674726e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001005904123303,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.000477156980196,285.6137084960937,294.1499938964844,292.04998779296875,291.3818664550781,296.7894287109375,292.1279296875,286.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945035740419826e-09,0.0010177887743338,-0.0198659840971231,0.0,0.0,0.0,-0.0087515134364366,60.0,8.194929122924805,-0.0,-7.062870110985386e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.552306437399238e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001005904341582,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.429577817674726e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001005904123303,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.000477156980196,285.6137084960937,294.1499938964844,292.04998779296875,291.3818664550781,296.7894287109375,292.1279296875,286.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945035740419826e-09,0.0010177887743338,-0.0198659840971231,0.0,0.0,0.0,-0.0087515134364366,60.0,8.194929122924805,-0.0,-7.062870110985386e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.543728810967878e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001005001104203,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.422906492138281e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001005000813165,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.000476728513604,285.62335205078125,294.1499938964844,292.04998779296875,291.4053649902344,296.70477294921875,292.1083374023437,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168824810534,7.838150573036273e-09,0.0010168745648115,-0.0195860564708709,0.0,0.0,0.0,-0.0086985249072313,60.0,8.194972038269043,-0.0,-7.050189765323013e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.543728810967878e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,0.0001005001104203,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.422906492138281e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001005000813165,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.000476728513604,285.62335205078125,294.1499938964844,292.04998779296875,291.4053649902344,296.70477294921875,292.1083374023437,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168824810534,7.838150573036273e-09,0.0010168745648115,-0.0195860564708709,0.0,0.0,0.0,-0.0086985249072313,60.0,8.194972038269043,-0.0,-7.050189765323013e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.552048140903936e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.00010058771295,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,7.429377001244575e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001005876911222,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0004771440871991,285.6330261230469,294.1499938964844,292.04998779296875,291.42822265625,296.6214599609375,292.09259033203125,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177680524066,7.941786783760563e-09,0.0010177601361647,-0.0198574755340814,0.0,0.0,0.0,-0.0087498985230922,60.0,8.203522682189941,-0.0,-7.062484996822604e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.552048140903936e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.00010058771295,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,7.429377001244575e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001005876911222,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0004771440871991,285.6330261230469,294.1499938964844,292.04998779296875,291.42822265625,296.6214599609375,292.09259033203125,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177680524066,7.941786783760563e-09,0.0010177601361647,-0.0198574755340814,0.0,0.0,0.0,-0.0087498985230922,60.0,8.203522682189941,-0.0,-7.062484996822604e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.598256292520092e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0001010743071674,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.465315866284072e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001010742780636,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004794522828888,285.64276123046875,294.1499938964844,292.04998779296875,291.45037841796875,296.53936767578125,292.080810546875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226905578747,8.517486271841792e-09,0.0010226819431409,-0.0213651303201913,0.0,0.0,0.0,-0.0090352930128574,60.0,8.233081817626953,-0.0,-7.130977763836199e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.598256292520092e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0001010743071674,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.465315866284072e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001010742780636,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004794522828888,285.64276123046875,294.1499938964844,292.04998779296875,291.45037841796875,296.53936767578125,292.080810546875,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226905578747,8.517486271841792e-09,0.0010226819431409,-0.0213651303201913,0.0,0.0,0.0,-0.0090352930128574,60.0,8.233081817626953,-0.0,-7.130977763836199e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,9.64607679634355e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001015778761939,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.502509834012017e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.000101577854366,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0004818410088773,285.6476745605469,294.1499938964844,292.04998779296875,291.4612121582031,296.49853515625,292.0758056640625,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277923429384,9.113289678452933e-09,0.0010277832625433,-0.0229252763092517,0.0,0.0,0.0,-0.0093306908383965,60.0,8.261544227600098,-0.0,-7.20220967309615e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,9.716527711134404e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.000102319761936,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.557305070804432e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001023197401082,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004853601858485,285.65264892578125,294.1499938964844,292.04998779296875,291.47186279296875,296.457763671875,292.07147216796875,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035290537402,9.991049765289972e-09,0.0010352805256843,-0.0252234525978565,0.0,0.0,0.0,-0.0097657926380634,60.0,8.303439140319824,-0.0,-7.307797744715573e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.950221283361316e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001047806727001,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,7.739067223155871e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001047806435963,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0004970336449332,285.66278076171875,294.1499938964844,292.04998779296875,291.4925842285156,296.3758239746094,292.0635986328125,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601879330351,1.2902750867738176e-08,0.0010601750109344,-0.0328439176082611,0.0,0.0,0.0,-0.0112092308700084,60.0,8.435519218444824,-0.0,-7.663545176228581e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.950221283361316e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001047806727001,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,7.739067223155871e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001047806435963,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0004970336449332,285.66278076171875,294.1499938964844,292.04998779296875,291.4925842285156,296.3758239746094,292.0635986328125,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601879330351,1.2902750867738176e-08,0.0010601750109344,-0.0328439176082611,0.0,0.0,0.0,-0.0112092308700084,60.0,8.435519218444824,-0.0,-7.663545176228581e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001031582505675,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001086306510842,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,8.023425471037626e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001086306292563,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0005152962985448,285.6732788085937,294.1499938964844,292.04998779296875,291.5126037597656,296.2926025390625,292.0575561523437,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991384042426,1.7458148704463383e-08,0.0010991209419444,-0.0447544679045677,0.0,0.0,0.0,-0.0134675027802586,60.0,8.653802871704102,-0.0,-8.237056192683667e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001031582505675,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001086306510842,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,8.023425471037626e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,0.0001086306292563,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0005152962985448,285.6732788085937,294.1499938964844,292.04998779296875,291.5126037597656,296.2926025390625,292.0575561523437,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991384042426,1.7458148704463383e-08,0.0010991209419444,-0.0447544679045677,0.0,0.0,0.0,-0.0134675027802586,60.0,8.653802871704102,-0.0,-8.237056192683667e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001074093524948,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001131072713178,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,8.354066812898964e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.000113107242214,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0005365314427763,285.6842346191406,294.1499938964844,292.04998779296875,291.5318298339844,296.2077331542969,292.0535888671875,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444315314292,2.2755278550334882e-08,0.0011444088304415,-0.058580532670021,0.0,0.0,0.0,-0.0160934813320636,60.0,8.936031341552734,-0.0,-8.9299334149473e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001074093524948,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0001131072713178,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,8.354066812898964e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.000113107242214,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0005365314427763,285.6842346191406,294.1499938964844,292.04998779296875,291.5318298339844,296.2077331542969,292.0535888671875,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444315314292,2.2755278550334882e-08,0.0011444088304415,-0.058580532670021,0.0,0.0,0.0,-0.0160934813320636,60.0,8.936031341552734,-0.0,-8.9299334149473e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001111671153921,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001170643736259,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,8.646337664686143e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.000117064351798,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0005553022492676,285.6955871582031,294.1499938964844,292.04998779296875,291.55029296875,296.12164306640625,292.05157470703125,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844742111861,2.743794524917576e-08,0.0011844468535855,-0.0707756578922271,0.0,0.0,0.0,-0.0184148661792278,60.0,9.22916316986084,-0.0,-9.565695080482328e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001111671153921,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001170643736259,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,8.646337664686143e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.000117064351798,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0005553022492676,285.6955871582031,294.1499938964844,292.04998779296875,291.55029296875,296.12164306640625,292.05157470703125,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844742111861,2.743794524917576e-08,0.0011844468535855,-0.0707756578922271,0.0,0.0,0.0,-0.0184148661792278,60.0,9.22916316986084,-0.0,-9.565695080482328e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001124270929722,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001183911954285,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,8.744336082600057e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001183911663247,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0005615960690192,285.7013854980469,294.1499938964844,292.04998779296875,291.5592041015625,296.0785522460937,292.051025390625,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979201808571,2.9008118573869985e-08,0.001197891193442,-0.0748582109808921,0.0,0.0,0.0,-0.0191933587193489,60.0,9.351816177368164,-0.0,-9.783759225001633e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001129920347011,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001189860995509,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,8.788275590632111e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.000118986077723,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.000564418034628,285.7071838378906,294.1499938964844,292.04998779296875,291.56793212890625,296.0358581542969,292.0506591796875,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039524735882,2.9712143856386333e-08,0.0012039227876812,-0.0766875445842742,0.0,0.0,0.0,-0.0195424314588308,60.0,9.440624237060549,-0.0,-9.882329976562688e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001116961138905,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001176214354927,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,8.687481749802828e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0001176214136648,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0005579447024501,285.7187194824219,294.1499938964844,292.04998779296875,291.5847473144531,295.9518737792969,292.0502624511719,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901287361979,2.8097137061422472e-08,0.0011901006801053,-0.0724900215864181,0.0,0.0,0.0,-0.0187417417764663,60.0,9.516154289245604,-0.0,-9.65694297860864e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001116961138905,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001176214354927,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,8.687481749802828e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0001176214136648,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0005579447024501,285.7187194824219,294.1499938964844,292.04998779296875,291.5847473144531,295.9518737792969,292.0502624511719,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901287361979,2.8097137061422472e-08,0.0011901006801053,-0.0724900215864181,0.0,0.0,0.0,-0.0187417417764663,60.0,9.516154289245604,-0.0,-9.65694297860864e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001075573090929,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001132630713982,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,8.365574467461556e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001132630495703,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0005372705636546,285.72998046875,294.1499938964844,292.04998779296875,291.6007080078125,295.8717041015625,292.0500793457031,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460339883342,2.2939579125136333e-08,0.0011460110545158,-0.0590609982609748,0.0,0.0,0.0,-0.0161849781870841,60.0,9.383130073547363,-0.0,-8.954539509886673e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001075573090929,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001132630713982,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,8.365574467461556e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001132630495703,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0005372705636546,285.72998046875,294.1499938964844,292.04998779296875,291.6007080078125,295.8717041015625,292.0500793457031,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460339883342,2.2939579125136333e-08,0.0011460110545158,-0.0590609982609748,0.0,0.0,0.0,-0.0161849781870841,60.0,9.383130073547363,-0.0,-8.954539509886673e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001028352344292,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001082905000657,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.998301589395851e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001082904782379,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0005136828403919,285.7407531738281,294.1499938964844,292.04998779296875,291.6158142089844,295.7963562011719,292.050048828125,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957201011478,1.705555696673855e-08,0.0010957029880955,-0.0437025092542171,0.0,0.0,0.0,-0.0132680442184209,60.0,9.115792274475098,-0.0,-8.185536159999175e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001028352344292,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001082905000657,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.998301589395851e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001082904782379,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0005136828403919,285.7407531738281,294.1499938964844,292.04998779296875,291.6158142089844,295.7963562011719,292.050048828125,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957201011478,1.705555696673855e-08,0.0010957029880955,-0.0437025092542171,0.0,0.0,0.0,-0.0132680442184209,60.0,9.115792274475098,-0.0,-8.185536159999175e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
