time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976780,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.876525291474536e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001040046045091,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.681747229071334e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001040045826812,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0004933524178341,285.7510986328125,294.1499938964844,292.04998779296875,291.6300048828125,295.7254943847656,292.0500183105469,286.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523509699851,1.1984377046303509e-08,0.0010523389792069,-0.0304408930242061,0.0,0.0,0.0,-0.0107540385797619,60.0,8.822625160217285,-0.0,-7.550426062152837e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.876525291474536e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.0001040046045091,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,7.681747229071334e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001040045826812,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0004933524178341,285.7510986328125,294.1499938964844,292.04998779296875,291.6300048828125,295.7254943847656,292.0500183105469,286.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523509699851,1.1984377046303509e-08,0.0010523389792069,-0.0304408930242061,0.0,0.0,0.0,-0.0107540385797619,60.0,8.822625160217285,-0.0,-7.550426062152837e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.721124661155044e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.000102368168882,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,7.56087974878028e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001023681470542,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0004855898732785,285.7561340332031,294.1499938964844,292.04998779296875,291.6367492675781,295.6916198730469,292.0500183105469,286.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357912397012,1.0048162302211953e-08,0.0010357812279835,-0.0253729596734046,0.0,0.0,0.0,-0.0097941672429442,60.0,8.69285774230957,-0.0,-7.314692851423389e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,9.601498459232972e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001011084386846,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.467836985597387e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0001011084168567,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0004796143039129,285.7611083984375,294.1499938964844,292.04998779296875,291.6432800292969,295.6584777832031,292.0500183105469,286.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023041200824,8.557691444366355e-09,0.0010230325860902,-0.0214704070240259,0.0,0.0,0.0,-0.009055258706212,60.0,8.581683158874512,-0.0,-7.135773216759844e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,9.459533612243833e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.961348405340686e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,7.357419963227585e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.961346222553402e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0004725228936877,285.7709045410156,294.1499938964844,292.04998779296875,291.6556396484375,295.59381103515625,292.0500183105469,286.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079116327688,6.7889271981869115e-09,0.0010079048806801,-0.0168379507958889,0.0,0.0,0.0,-0.0081783905625343,60.0,8.419292449951172,-0.0,-6.926317297484276e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,9.459533612243833e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.961348405340686e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,7.357419963227585e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.961346222553402e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0004725228936877,285.7709045410156,294.1499938964844,292.04998779296875,291.6556396484375,295.59381103515625,292.0500183105469,286.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079116327688,6.7889271981869115e-09,0.0010079048806801,-0.0168379507958889,0.0,0.0,0.0,-0.0081783905625343,60.0,8.419292449951172,-0.0,-6.926317297484276e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,9.44371786317788e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.94469373836182e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,7.345118501689285e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,9.944691555574536e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0004717328702099,285.7806701660156,294.1499938964844,292.04998779296875,291.6670227050781,295.53082275390625,292.0500183105469,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062234941869,6.591864387672785e-09,0.0010062168585136,-0.0163217671215534,0.0,0.0,0.0,-0.0080806836485862,60.0,8.349814414978027,-0.0,-6.903174210037832e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,9.44371786317788e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.94469373836182e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,7.345118501689285e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,9.944691555574536e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0004717328702099,285.7806701660156,294.1499938964844,292.04998779296875,291.6670227050781,295.53082275390625,292.0500183105469,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062234941869,6.591864387672785e-09,0.0010062168585136,-0.0163217671215534,0.0,0.0,0.0,-0.0080806836485862,60.0,8.349814414978027,-0.0,-6.903174210037832e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.527204383630306e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001003260913421,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,7.410052785417065e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001003260695142,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004759031871799,285.7904663085937,294.1499938964844,292.04998779296875,291.67742919921875,295.4686279296875,292.0500183105469,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151149472221,7.632014131786491e-09,0.0010151072638109,-0.0190461855381727,0.0,0.0,0.0,-0.0085963103920221,60.0,8.356282234191895,-0.0,-7.025766990409468e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.527204383630306e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001003260913421,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,7.410052785417065e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001003260695142,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004759031871799,285.7904663085937,294.1499938964844,292.04998779296875,291.67742919921875,295.4686279296875,292.0500183105469,286.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151149472221,7.632014131786491e-09,0.0010151072638109,-0.0190461855381727,0.0,0.0,0.0,-0.0085963103920221,60.0,8.356282234191895,-0.0,-7.025766990409468e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.674750617705286e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001018798211589,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.52481137169525e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000101879806607,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004832734412048,285.8004150390625,294.1499938964844,292.04998779296875,291.68682861328125,295.4067687988281,292.0500183105469,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308352066203,9.470309869641367e-09,0.001030825660564,-0.0238600876182317,0.0,0.0,0.0,-0.0095076290890574,60.0,8.428314208984375,-0.0,-7.245064637118048e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.674750617705286e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001018798211589,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,7.52481137169525e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000101879806607,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004832734412048,285.8004150390625,294.1499938964844,292.04998779296875,291.68682861328125,295.4067687988281,292.0500183105469,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308352066203,9.470309869641367e-09,0.001030825660564,-0.0238600876182317,0.0,0.0,0.0,-0.0095076290890574,60.0,8.428314208984375,-0.0,-7.245064637118048e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.761039837030694e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001027884864015,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,7.591924804728478e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001027884718496,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0004875837475992,285.8054504394531,294.1499938964844,292.04998779296875,291.691162109375,295.3758544921875,292.0500183105469,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400296887382,1.0545411655016323e-08,0.001040019094944,-0.0266746971756219,0.0,0.0,0.0,-0.0100406045094132,60.0,8.4794282913208,-0.0,-7.374877952770478e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,9.84850266831927e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0001037095134961,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.659951370442286e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.0001037094916682,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0004919526982121,285.810546875,294.1499938964844,292.04998779296875,291.6952209472656,295.3449401855469,292.04998779296875,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493486188352,1.1635144403498998e-08,0.001049336977303,-0.0295269712805748,0.0,0.0,0.0,-0.0105808293446898,60.0,8.535955429077148,-0.0,-7.50763291534895e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001001057826215,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001054162494256,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,7.78601024649106e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001054162275977,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0005000486853532,285.82086181640625,294.1499938964844,292.04998779296875,291.7025756835937,295.2832946777344,292.04998779296875,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666180169209,1.365454327384441e-08,0.0010666043963283,-0.0348106324672699,0.0,0.0,0.0,-0.0115819312632083,60.0,8.650236129760742,-0.0,-7.756769804245779e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001001057826215,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001054162494256,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,7.78601024649106e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001054162275977,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,0.0005000486853532,285.82086181640625,294.1499938964844,292.04998779296875,291.7025756835937,295.2832946777344,292.04998779296875,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666180169209,1.365454327384441e-08,0.0010666043963283,-0.0348106324672699,0.0,0.0,0.0,-0.0115819312632083,60.0,8.650236129760742,-0.0,-7.756769804245779e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0001013628134387,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.0001067399571184,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,7.883778744144365e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001067399352905,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0005063278367742,285.83135986328125,294.1499938964844,292.04998779296875,291.7088317871094,295.2220458984375,292.04998779296875,287.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080015907064,1.5220772198176746e-08,0.0010800006566569,-0.0389066450297832,0.0,0.0,0.0,-0.0123583963140845,60.0,8.750755310058594,-0.0,-7.952794334187274e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0001013628134387,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.0001067399571184,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,7.883778744144365e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001067399352905,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0005063278367742,285.83135986328125,294.1499938964844,292.04998779296875,291.7088317871094,295.2220458984375,292.04998779296875,287.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080015907064,1.5220772198176746e-08,0.0010800006566569,-0.0389066450297832,0.0,0.0,0.0,-0.0123583963140845,60.0,8.750755310058594,-0.0,-7.952794334187274e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001022534343064,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001076778280548,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,7.953049498610198e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.000107677806227,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0005107766482979,285.8419189453125,294.1499938964844,292.04998779296875,291.7140197753906,295.1614990234375,292.04998779296875,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895077139139,1.6330480079318477e-08,0.0010894914157688,-0.0418076030910015,0.0,0.0,0.0,-0.0129085341468453,60.0,8.829010009765625,-0.0,-8.093159920008476e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001022534343064,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001076778280548,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,7.953049498610198e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.000107677806227,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0005107766482979,285.8419189453125,294.1499938964844,292.04998779296875,291.7140197753906,295.1614990234375,292.04998779296875,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895077139139,1.6330480079318477e-08,0.0010894914157688,-0.0418076030910015,0.0,0.0,0.0,-0.0129085341468453,60.0,8.829010009765625,-0.0,-8.093159920008476e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001029185732477,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001083782481146,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.004782284842804e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001083782335626,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0005140991997905,285.8525390625,294.1499938964844,292.04998779296875,291.71807861328125,295.1018371582031,292.04998779296875,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965964756906,1.7159244691811182e-08,0.0010965792462229,-0.0439734607934951,0.0,0.0,0.0,-0.0133193945512175,60.0,8.887319564819336,-0.0,-8.198789913649308e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001029185732477,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001083782481146,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,8.004782284842804e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001083782335626,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0005140991997905,285.8525390625,294.1499938964844,292.04998779296875,291.71807861328125,295.1018371582031,292.04998779296875,287.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965964756906,1.7159244691811182e-08,0.0010965792462229,-0.0439734607934951,0.0,0.0,0.0,-0.0133193945512175,60.0,8.887319564819336,-0.0,-8.198789913649308e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001031333667924,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001086044430849,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,8.02148861112073e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.000108604421257,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0005151721416041,285.8578796386719,294.1499938964844,292.04998779296875,291.7196960449219,295.07232666015625,292.04998779296875,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988826397806,1.7426875942305742e-08,0.0010988651774823,-0.0446727499365806,0.0,0.0,0.0,-0.0134520577266812,60.0,8.909090995788574,-0.0,-8.23304731056851e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001033561929943,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.000108839085442,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,8.038819214561954e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001088390636141,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0005162851884961,285.8631896972656,294.1499938964844,292.04998779296875,291.72100830078125,295.0431213378906,292.04998779296875,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012733448296,1.7704527621731362e-08,0.0011012556497007,-0.0453981384634971,0.0,0.0,0.0,-0.0135897835716605,60.0,8.925575256347656,-0.0,-8.268660423027543e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001034091619658,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.000108894862933,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,8.042939589358866e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001088948483811,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0005165498005226,285.8738708496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9857482910156,292.04998779296875,287.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101829460822,1.777051217288772e-08,0.0011018116492778,-0.0455705262720584,0.0,0.0,0.0,-0.0136224534362554,60.0,8.939183235168457,-0.0,-8.277136487322424e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001034091619658,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.000108894862933,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,8.042939589358866e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001088948483811,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0005165498005226,285.8738708496094,294.1499938964844,292.04998779296875,291.7228088378906,294.9857482910156,292.04998779296875,287.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101829460822,1.777051217288772e-08,0.0011018116492778,-0.0455705262720584,0.0,0.0,0.0,-0.0136224534362554,60.0,8.939183235168457,-0.0,-8.277136487322424e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001033260559779,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001088073477149,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,8.036475628614426e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001088073331629,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0005161346634849,285.8844909667969,294.1499938964844,292.04998779296875,291.723388671875,294.9296264648437,292.04998779296875,287.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009405134245,1.7666939911009653e-08,0.0011009228182956,-0.0452999509871006,0.0,0.0,0.0,-0.0135710928589105,60.0,8.937932014465332,-0.0,-8.26383583785173e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001033260559779,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001088073477149,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,8.036475628614426e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001088073331629,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0005161346634849,285.8844909667969,294.1499938964844,292.04998779296875,291.723388671875,294.9296264648437,292.04998779296875,287.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009405134245,1.7666939911009653e-08,0.0011009228182956,-0.0452999509871006,0.0,0.0,0.0,-0.0135710928589105,60.0,8.937932014465332,-0.0,-8.26383583785173e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001032250002026,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001087009295588,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,8.028615411603823e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001087009077309,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0005156298284418,285.8951416015625,294.1499938964844,292.04998779296875,291.723388671875,294.8742980957031,292.04998779296875,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998568031936,1.754099798745301e-08,0.00109983922448,-0.0449709184467792,0.0,0.0,0.0,-0.0135086243972182,60.0,8.92955207824707,-0.0,-8.247676674955073e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001032250002026,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001087009295588,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,8.028615411603823e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001087009077309,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0005156298284418,285.8951416015625,294.1499938964844,292.04998779296875,291.723388671875,294.8742980957031,292.04998779296875,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998568031936,1.754099798745301e-08,0.00109983922448,-0.0449709184467792,0.0,0.0,0.0,-0.0135086243972182,60.0,8.92955207824707,-0.0,-8.247676674955073e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001031459105433,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000108617641672,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,8.022464317036793e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001086176271201,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0005152347730472,285.9057312011719,294.1499938964844,292.04998779296875,291.723388671875,294.8199157714844,292.04998779296875,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990138398483,1.7442435051862052e-08,0.00109899637755,-0.0447134040296077,0.0,0.0,0.0,-0.0134597616270184,60.0,8.916997909545898,-0.0,-8.235041093485054e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001031459105433,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000108617641672,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,8.022464317036793e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001086176271201,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0005152347730472,285.9057312011719,294.1499938964844,292.04998779296875,291.723388671875,294.8199157714844,292.04998779296875,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990138398483,1.7442435051862052e-08,0.00109899637755,-0.0447134040296077,0.0,0.0,0.0,-0.0134597616270184,60.0,8.916997909545898,-0.0,-8.235041093485054e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001031213614623,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001085917974705,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,8.020555105758831e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001085917756427,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0005151121877133,285.9110412597656,294.1499938964844,292.04998779296875,291.723388671875,294.7935791015625,292.04998779296875,287.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987529531121,1.7411846187087576e-08,0.0010987356072291,-0.0446334816515445,0.0,0.0,0.0,-0.0134446015581488,60.0,8.910332679748535,-0.0,-8.2311217397546e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001030932398862,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.000108562184323,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,8.018367225304246e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001085621624952,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.0005149717326276,285.91632080078125,294.1499938964844,292.04998779296875,291.723388671875,294.76708984375,292.04998779296875,287.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984546970576,1.737679689028937e-08,0.0010984372347593,-0.0445419065654277,0.0,0.0,0.0,-0.0134272333234548,60.0,8.903608322143555,-0.0,-8.226631820207332e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001030545317917,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001085214171325,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,8.015356434043497e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001085213953047,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.000514778366778,285.9269104003906,294.1499938964844,292.04998779296875,291.723388671875,294.71484375,292.04998779296875,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980397928506,1.732854748581758e-08,0.0010980224469676,-0.0444158390164375,0.0,0.0,0.0,-0.0134033020585775,60.0,8.890491485595703,-0.0,-8.220452940577162e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001030545317917,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001085214171325,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,8.015356434043497e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001085213953047,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.000514778366778,285.9269104003906,294.1499938964844,292.04998779296875,291.723388671875,294.71484375,292.04998779296875,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980397928506,1.732854748581758e-08,0.0010980224469676,-0.0444158390164375,0.0,0.0,0.0,-0.0134033020585775,60.0,8.890491485595703,-0.0,-8.220452940577162e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001030440835165,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001085104158846,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,8.014544437173754e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001085103940567,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005147261545062,285.9374694824219,294.1499938964844,292.04998779296875,291.723388671875,294.6645202636719,292.04998779296875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979286162182,1.7315517908400583e-08,0.0010979113867506,-0.0443817973136901,0.0,0.0,0.0,-0.0133968451991677,60.0,8.878711700439453,-0.0,-8.218785296776333e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001030440835165,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001085104158846,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,8.014544437173754e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001085103940567,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005147261545062,285.9374694824219,294.1499938964844,292.04998779296875,291.723388671875,294.6645202636719,292.04998779296875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979286162182,1.7315517908400583e-08,0.0010979113867506,-0.0443817973136901,0.0,0.0,0.0,-0.0133968451991677,60.0,8.878711700439453,-0.0,-8.218785296776333e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001030368366627,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001085027834051,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,8.013980550458655e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001085027615772,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0005146899493411,285.9480285644531,294.1499938964844,292.04998779296875,291.723388671875,294.6146240234375,292.04998779296875,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978509671986,1.7306472699374353e-08,0.0010978336213156,-0.0443581603467464,0.0,0.0,0.0,-0.0133923590183258,60.0,8.867203712463379,-0.0,-8.217627112117044e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
