time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979120,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001030368366627,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001085027834051,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,8.013980550458655e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001085027615772,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0005146899493411,285.9480285644531,294.1499938964844,292.04998779296875,291.723388671875,294.6146240234375,292.04998779296875,287.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978509671986,1.7306472699374353e-08,0.0010978336213156,-0.0443581603467464,0.0,0.0,0.0,-0.0133923590183258,60.0,8.867203712463379,-0.0,-8.217627112117044e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001030462954076,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001085127441911,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,8.014716149773449e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001085127296391,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005147372139617,285.95855712890625,294.1499938964844,292.04998779296875,291.723388671875,294.5653991699219,292.04998779296875,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979516664519,1.7318248168862738e-08,0.001097934320569,-0.0443889312446117,0.0,0.0,0.0,-0.0133981965482234,60.0,8.856436729431152,-0.0,-8.219134883802327e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001030462954076,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0001085127441911,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,8.014716149773449e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001085127296391,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005147372139617,285.95855712890625,294.1499938964844,292.04998779296875,291.723388671875,294.5653991699219,292.04998779296875,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979516664519,1.7318248168862738e-08,0.001097934320569,-0.0443889312446117,0.0,0.0,0.0,-0.0133981965482234,60.0,8.856436729431152,-0.0,-8.219134883802327e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001030610874295,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001085283220163,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,8.015866478672251e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001085283001884,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0005148111376911,285.9638366699219,294.1499938964844,292.04998779296875,291.723388671875,294.5416564941406,292.04998779296875,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098109758459,1.7336672542000997e-08,0.001098092412576,-0.0444370694458484,0.0,0.0,0.0,-0.0134073328226804,60.0,8.851797103881836,-0.0,-8.221493175142316e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001030728017212,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001085406547645,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,8.016777428565547e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0001085406402125,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.0005148696363903,285.9690856933594,294.1499938964844,292.04998779296875,291.723388671875,294.51763916015625,292.04998779296875,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982357198372,1.735126176072299e-08,0.0010982183739542,-0.0444751903414726,0.0,0.0,0.0,-0.0134145719930529,60.0,8.846942901611328,-0.0,-8.223361902537364e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001031068604788,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001085765252355,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.019426604732871e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001085765034076,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0005150397773832,285.9796142578125,294.1499938964844,292.04998779296875,291.723388671875,294.47039794921875,292.04998779296875,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985968401655,1.7393691820188906e-08,0.0010985794942826,-0.0445860512554645,0.0,0.0,0.0,-0.0134355975314974,60.0,8.837921142578125,-0.0,-8.228796133380457e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001031068604788,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001085765252355,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.019426604732871e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001085765034076,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0005150397773832,285.9796142578125,294.1499938964844,292.04998779296875,291.723388671875,294.47039794921875,292.04998779296875,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985968401655,1.7393691820188906e-08,0.0010985794942826,-0.0445860512554645,0.0,0.0,0.0,-0.0134355975314974,60.0,8.837921142578125,-0.0,-8.228796133380457e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001031531573971,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001086252741515,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,8.02302747615613e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001086252523236,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.00051527103642,285.9901123046875,294.1499938964844,292.04998779296875,291.723388671875,294.4244689941406,292.04998779296875,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990900918841,1.7451361244980035e-08,0.0010990726295858,-0.0447367280721664,0.0,0.0,0.0,-0.013464187271893,60.0,8.829850196838379,-0.0,-8.236185777832361e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001031531573971,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001086252741515,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,8.02302747615613e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001086252523236,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.00051527103642,285.9901123046875,294.1499938964844,292.04998779296875,291.723388671875,294.4244689941406,292.04998779296875,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990900918841,1.7451361244980035e-08,0.0010990726295858,-0.0447367280721664,0.0,0.0,0.0,-0.013464187271893,60.0,8.829850196838379,-0.0,-8.236185777832361e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.00010320211004,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001086768243112,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,8.026834984775633e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001086768097593,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0005155155668035,286.0006103515625,294.1499938964844,292.04998779296875,291.723388671875,294.3788757324219,292.04998779296875,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.7512350680704003e-08,0.001099593937397,-0.0448960773646831,0.0,0.0,0.0,-0.0134944207966327,60.0,8.821985244750977,-0.0,-8.24400387955393e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.00010320211004,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001086768243112,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,8.026834984775633e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001086768097593,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0005155155668035,286.0006103515625,294.1499938964844,292.04998779296875,291.723388671875,294.3788757324219,292.04998779296875,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.7512350680704003e-08,0.001099593937397,-0.0448960773646831,0.0,0.0,0.0,-0.0134944207966327,60.0,8.821985244750977,-0.0,-8.24400387955393e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001032627478707,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001087406781152,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,8.031551260501146e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001087406635633,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0005158184794709,286.01104736328125,294.1499938964844,292.04998779296875,291.723388671875,294.3356628417969,292.04998779296875,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002575047314,1.7587895584370017e-08,0.0011002399260178,-0.0450934469699859,0.0,0.0,0.0,-0.0135318720713257,60.0,8.815123558044434,-0.0,-8.253692840298754e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001032627478707,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001087406781152,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,8.031551260501146e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001087406635633,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0005158184794709,286.01104736328125,294.1499938964844,292.04998779296875,291.723388671875,294.3356628417969,292.04998779296875,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002575047314,1.7587895584370017e-08,0.0011002399260178,-0.0450934469699859,0.0,0.0,0.0,-0.0135318720713257,60.0,8.815123558044434,-0.0,-8.253692840298754e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0001032910513458,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001087704804376,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,8.033752237679437e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,0.0001087704658857,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0005159598658792,286.01629638671875,294.1499938964844,292.04998779296875,291.723388671875,294.31365966796875,292.04998779296875,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.7623150938561594e-08,0.0011005426058545,-0.0451855547726154,0.0,0.0,0.0,-0.013549355790019,60.0,8.81157112121582,-0.0,-8.258216155354604e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001033215885399,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001088026401703,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,8.036127110244706e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001088026183424,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0005161123699508,286.0215148925781,294.1499938964844,292.04998779296875,291.723388671875,294.29205322265625,292.04998779296875,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661196949347868e-08,0.0011008672881871,-0.0452849492430686,0.0,0.0,0.0,-0.0135682132095098,60.0,8.808157920837402,-0.0,-8.263099005034746e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001033839507726,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001088683056877,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.040977263590321e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001088682911358,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.000516423897352,286.031982421875,294.1499938964844,292.04998779296875,291.723388671875,294.2494812011719,292.04998779296875,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.801458358764648,-0.0,-8.273075025044818e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001033839507726,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001088683056877,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.040977263590321e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001088682911358,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.000516423897352,286.031982421875,294.1499938964844,292.04998779296875,291.723388671875,294.2494812011719,292.04998779296875,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.801458358764648,-0.0,-8.273075025044818e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001034452361636,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001089328434318,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,8.045744471019134e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001089328288799,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0005167300696484,286.0423889160156,294.1499938964844,292.04998779296875,291.723388671875,294.20880126953125,292.04998779296875,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873960793018,0.0,0.0,0.0,-0.0136445770040154,60.0,8.794829368591309,-0.0,-8.282886199140196e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001034452361636,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001089328434318,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,8.045744471019134e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001089328288799,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0005167300696484,286.0423889160156,294.1499938964844,292.04998779296875,291.723388671875,294.20880126953125,292.04998779296875,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815242614460658e-08,0.0011021837126463,-0.0456873960793018,0.0,0.0,0.0,-0.0136445770040154,60.0,8.794829368591309,-0.0,-8.282886199140196e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0001035094464896,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001090004589059,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,8.05073868832551e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.000109000444354,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0005170507938601,286.0528259277344,294.1499938964844,292.04998779296875,291.723388671875,294.1673889160156,292.04998779296875,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,8.788263320922852,-0.0,-8.29316988415485e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.0001035094464896,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001090004589059,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,8.05073868832551e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.000109000444354,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0005170507938601,286.0528259277344,294.1499938964844,292.04998779296875,291.723388671875,294.1673889160156,292.04998779296875,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,8.788263320922852,-0.0,-8.29316988415485e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001035658715409,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0001090598743758,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,8.055126818362623e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001090598598239,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005173326353542,286.0632019042969,294.1499938964844,292.04998779296875,291.723388671875,294.1275939941406,292.04998779296875,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965531284858116e-08,0.0011034685885533,-0.0460799969732761,0.0,0.0,0.0,-0.0137190800160169,60.0,8.781359672546387,-0.0,-8.302212251010135e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001035658715409,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0001090598743758,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,8.055126818362623e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001090598598239,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005173326353542,286.0632019042969,294.1499938964844,292.04998779296875,291.723388671875,294.1275939941406,292.04998779296875,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965531284858116e-08,0.0011034685885533,-0.0460799969732761,0.0,0.0,0.0,-0.0137190800160169,60.0,8.781359672546387,-0.0,-8.302212251010135e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066772460937,0.0,0.0,0.0001035954774124,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001090910591301,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,8.057429658947513e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001090910445782,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0005174805410206,286.06842041015625,294.1499938964844,292.04998779296875,291.723388671875,294.1075134277344,292.04998779296875,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373637408018,60.0,8.777969360351562,-0.0,-8.306959387027747e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001036221874528,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001091191807063,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,8.059506944846362e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001091191661544,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0005176139529794,286.0736083984375,294.1499938964844,292.04998779296875,291.723388671875,294.08770751953125,292.04998779296875,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035692050943908e-08,0.0011040677782148,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.774421691894531,-0.0,-8.311242538638909e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001036718749674,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001091715093934,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,8.063371933531016e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001091714875656,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0005178622086532,286.083984375,294.1499938964844,292.04998779296875,291.723388671875,294.0485534667969,292.04998779296875,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.013784552924335,60.0,8.76712703704834,-0.0,-8.3192141175914e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001036718749674,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001091715093934,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,8.063371933531016e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001091714875656,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0005178622086532,286.083984375,294.1499938964844,292.04998779296875,291.723388671875,294.0485534667969,292.04998779296875,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.013784552924335,60.0,8.76712703704834,-0.0,-8.3192141175914e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001037108086165,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001092125021386,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,8.066400187090039e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001092124875867,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0005180566804483,286.0943603515625,294.1499938964844,292.04998779296875,291.723388671875,294.0103454589844,292.04998779296875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085950165987,60.0,8.759195327758789,-0.0,-8.32546191986694e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001037108086165,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001092125021386,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,8.066400187090039e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001092124875867,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0005180566804483,286.0943603515625,294.1499938964844,292.04998779296875,291.723388671875,294.0103454589844,292.04998779296875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085950165987,60.0,8.759195327758789,-0.0,-8.32546191986694e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001037446418195,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001092481325031,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,8.069031173363328e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001092481179512,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0005182257154956,286.1047058105469,294.1499938964844,292.04998779296875,291.723388671875,293.97247314453125,292.04998779296875,287.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.750954627990723,-0.0,-8.330894019081826e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001037446418195,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001092481325031,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,8.069031173363328e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0001092481179512,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0005182257154956,286.1047058105469,294.1499938964844,292.04998779296875,291.723388671875,293.97247314453125,292.04998779296875,287.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.750954627990723,-0.0,-8.330894019081826e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001037586844176,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001092629172489,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,8.070123294601217e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.000109262902697,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.000518295855727,286.114990234375,294.1499938964844,292.04998779296875,291.723388671875,293.9359436035156,292.04998779296875,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.741415977478027,-0.0,-8.333147860639657e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001037586844176,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001092629172489,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,8.070123294601217e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.000109262902697,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.000518295855727,286.114990234375,294.1499938964844,292.04998779296875,291.723388671875,293.9359436035156,292.04998779296875,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.741415977478027,-0.0,-8.333147860639657e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001037676047417,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001092723105102,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,8.070816693361849e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001092722959583,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0005183403845876,286.1201477050781,294.1499938964844,292.04998779296875,291.723388671875,293.9176025390625,292.04998779296875,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216837815998588e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436621055006,60.0,8.73675537109375,-0.0,-8.334579604252212e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0001037689653458,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001092737438739,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,8.070922922343016e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,0.000109273729322,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0005183471948839,286.12530517578125,294.1499938964844,292.04998779296875,291.723388671875,293.8995361328125,292.04998779296875,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.731637001037598,-0.0,-8.334797030329355e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001037670663208,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001092717429855,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,8.070775220403448e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0001092717284336,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0005183377070352,286.1306457519531,294.1499938964844,292.04998779296875,291.723388671875,293.88092041015625,292.04998779296875,287.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433203101158,60.0,8.726089477539062,-0.0,-8.334491496952978e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,0.0001037648544297,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001092694146791,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,8.070603507803753e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0001092694074031,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0005183266475796,286.1355895996094,294.1499938964844,292.04998779296875,291.723388671875,293.8637390136719,292.04998779296875,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419708237051,60.0,8.720967292785645,-0.0,-8.334136225585098e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001037297624861,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001092324600904,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,8.067873568506911e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001092324455385,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0005181513843126,286.14581298828125,294.1499938964844,292.04998779296875,291.723388671875,293.8294677734375,292.04998779296875,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169659554700963e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.708081245422363,-0.0,-8.328498068976843e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001037297624861,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001092324600904,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,8.067873568506911e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001092324455385,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0005181513843126,286.14581298828125,294.1499938964844,292.04998779296875,291.723388671875,293.8294677734375,292.04998779296875,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169659554700963e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.708081245422363,-0.0,-8.328498068976843e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
