time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981460,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.000103684287751,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0001091845770133,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,8.064336725510657e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001091845624614,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0005179241998121,286.156005859375,294.1499938964844,292.04998779296875,291.723388671875,293.7957458496094,292.04998779296875,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922056019306,60.0,8.694348335266113,-0.0,-8.321196531824172e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.000103684287751,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,0.0001091845770133,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,8.064336725510657e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0001091845624614,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0005179241998121,286.156005859375,294.1499938964844,292.04998779296875,291.723388671875,293.7957458496094,292.04998779296875,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922056019306,60.0,8.694348335266113,-0.0,-8.321196531824172e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001036181565723,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.000109114931547,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,8.05919335107319e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001091149242711,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0005175938713364,286.1661376953125,294.1499938964844,292.04998779296875,291.723388671875,293.7628479003906,292.04998779296875,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040482204407,1.803058147231696e-08,0.0011040301760658,-0.0462499186396598,0.0,0.0,0.0,-0.0137513549998402,60.0,8.6791353225708,-0.0,-8.310583865522858e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001036181565723,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.000109114931547,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,8.05919335107319e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001091149242711,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0005175938713364,286.1661376953125,294.1499938964844,292.04998779296875,291.723388671875,293.7628479003906,292.04998779296875,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040482204407,1.803058147231696e-08,0.0011040301760658,-0.0462499186396598,0.0,0.0,0.0,-0.0137513549998402,60.0,8.6791353225708,-0.0,-8.310583865522858e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001035953537211,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001090909208869,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,8.057419472606853e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.000109090906335,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.000517479958944,286.1712341308594,294.1499938964844,292.04998779296875,291.723388671875,293.7462158203125,292.04998779296875,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038071243092,1.8002165091957067e-08,0.0011037891963496,-0.0461756885051727,0.0,0.0,0.0,-0.0137372771278023,60.0,8.672102928161621,-0.0,-8.306925991519165e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0001035511886584,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.0001090444129658,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,8.053984493017197e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001090443984139,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0005172593519091,286.1763000488281,294.1499938964844,292.04998779296875,291.723388671875,293.7297668457031,292.04998779296875,287.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033290065824,1.794712289893141e-08,0.0011033110786229,-0.0460319109261035,0.0,0.0,0.0,-0.0137099539861083,60.0,8.664127349853516,-0.0,-8.299844012071844e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001034427041304,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001089301731553,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,8.045546564972028e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001089301586034,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.000516717438586,286.1864318847656,294.1499938964844,292.04998779296875,291.723388671875,293.69744873046875,292.04998779296875,287.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021761456504,1.7811935038025695e-08,0.0011021583341062,-0.0456787496805191,0.0,0.0,0.0,-0.0136429518461227,60.0,8.646596908569336,-0.0,-8.282460584041473e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001034427041304,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001089301731553,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,8.045546564972028e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0001089301586034,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.000516717438586,286.1864318847656,294.1499938964844,292.04998779296875,291.723388671875,293.69744873046875,292.04998779296875,287.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021761456504,1.7811935038025695e-08,0.0011021583341062,-0.0456787496805191,0.0,0.0,0.0,-0.0136429518461227,60.0,8.646596908569336,-0.0,-8.282460584041473e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001032915461109,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001087709970306,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,8.03379007265903e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001087709824787,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005159624270163,286.19647216796875,294.1499938964844,292.04998779296875,291.723388671875,293.66607666015625,292.04998779296875,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005662381649,1.7623586145987247e-08,0.0011005485430359,-0.0451866909861564,0.0,0.0,0.0,-0.0135495830327272,60.0,8.6259183883667,-0.0,-8.258271577687992e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001032915461109,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001087709970306,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,8.03379007265903e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001087709824787,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,0.0005159624270163,286.19647216796875,294.1499938964844,292.04998779296875,291.723388671875,293.66607666015625,292.04998779296875,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005662381649,1.7623586145987247e-08,0.0011005485430359,-0.0451866909861564,0.0,0.0,0.0,-0.0135495830327272,60.0,8.6259183883667,-0.0,-8.258271577687992e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001030830317176,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001085514159058,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,8.017571963137016e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001085514086298,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0005149208009243,286.2064514160156,294.1499938964844,292.04998779296875,291.723388671875,293.63592529296875,292.04998779296875,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363765536515533e-08,0.0010983314132317,-0.0445078499615192,0.0,0.0,0.0,-0.0134208006784319,60.0,8.600790023803711,-0.0,-8.224962044778297e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001030830317176,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001085514159058,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,8.017571963137016e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001085514086298,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0005149208009243,286.2064514160156,294.1499938964844,292.04998779296875,291.723388671875,293.63592529296875,292.04998779296875,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363765536515533e-08,0.0010983314132317,-0.0445078499615192,0.0,0.0,0.0,-0.0134208006784319,60.0,8.600790023803711,-0.0,-8.224962044778297e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001028480255627,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001083039460354,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,7.999294030014426e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001083039314835,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0005137469270266,286.21636962890625,294.1499938964844,292.04998779296875,291.723388671875,293.606201171875,292.04998779296875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070938440610917e-08,0.001095832674764,-0.0437427051365375,0.0,0.0,0.0,-0.0132756596431136,60.0,8.573616981506348,-0.0,-8.187501521206286e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001028480255627,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001083039460354,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,7.999294030014426e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0001083039314835,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0005137469270266,286.21636962890625,294.1499938964844,292.04998779296875,291.723388671875,293.606201171875,292.04998779296875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958497878164,1.7070938440610917e-08,0.001095832674764,-0.0437427051365375,0.0,0.0,0.0,-0.0132756596431136,60.0,8.573616981506348,-0.0,-8.187501521206286e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.000102728321508,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0001081778900697,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,7.989982987055555e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001081778755178,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.000513148959726,286.2213134765625,294.1499938964844,292.04998779296875,291.723388671875,293.5914306640625,292.04998779296875,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945753892883,1.6921779533163317e-08,0.0010945585090667,-0.0433529317378997,0.0,0.0,0.0,-0.0132017219439148,60.0,8.560013771057129,-0.0,-8.168452581003295e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.0001025766832754,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001080182119039,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,7.978189387358725e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.000108018197352,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0005123915034346,286.22625732421875,294.1499938964844,292.04998779296875,291.723388671875,293.57672119140625,292.04998779296875,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929541895166,1.6732830232513152e-08,0.0010929374257102,-0.0428591594099998,0.0,0.0,0.0,-0.0131080253049731,60.0,8.545746803283691,-0.0,-8.144355945205461e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001023646327666,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001077949127648,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,7.961696974234655e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001077948982128,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005113322986289,286.2322082519531,294.1499938964844,292.04998779296875,291.723388671875,293.55926513671875,292.04998779296875,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906928218901,1.64686078107934e-08,0.0010906764073297,-0.0421686209738254,0.0,0.0,0.0,-0.0129770301282405,60.0,8.526472091674805,-0.0,-8.110717431009108e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0001021815332933,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.000107602099888,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,7.947455742396414e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0001076020853361,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.000510417681653,286.2360534667969,294.1499938964844,292.04998779296875,291.723388671875,293.5483703613281,292.04998779296875,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887414682656,1.6240461420125033e-08,0.0010887251701205,-0.0415723137557506,0.0,0.0,0.0,-0.0128639256581664,60.0,8.5097017288208,-0.0,-8.081727287390096e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001017570102703,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001071550577762,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.914436719147488e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001071550432243,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005082971183583,286.24578857421875,294.1499938964844,292.04998779296875,291.723388671875,293.5207214355469,292.04998779296875,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711501433202102e-08,0.0010842081392183,-0.0401896052062511,0.0,0.0,0.0,-0.0126017276197671,60.0,8.469860076904297,-0.0,-8.014713159809619e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001017570102703,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001071550577762,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.914436719147488e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001071550432243,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0005082971183583,286.24578857421875,294.1499938964844,292.04998779296875,291.723388671875,293.5207214355469,292.04998779296875,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711501433202102e-08,0.0010842081392183,-0.0401896052062511,0.0,0.0,0.0,-0.0126017276197671,60.0,8.469860076904297,-0.0,-8.014713159809619e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001012847424135,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001066577315214,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,7.877704774728045e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001066577169694,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0005059380200691,286.25543212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4936828613281,292.04998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123044150300302e-08,0.0010791765525937,-0.0386511087417602,0.0,0.0,0.0,-0.0123100066557526,60.0,8.426763534545898,-0.0,-7.940489865632119e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001012847424135,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001066577315214,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,7.877704774728045e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001066577169694,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0005059380200691,286.25543212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4936828613281,292.04998779296875,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123044150300302e-08,0.0010791765525937,-0.0386511087417602,0.0,0.0,0.0,-0.0123100066557526,60.0,8.426763534545898,-0.0,-7.940489865632119e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001007664905046,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001061119837686,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.837395969545469e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0001061119764926,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.00050334923435,286.2649841308594,294.1499938964844,292.04998779296875,291.723388671875,293.46734619140625,292.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477302912041525e-08,0.0010736542753875,-0.0369625352323055,0.0,0.0,0.0,-0.0119898812845349,60.0,8.38047981262207,-0.0,-7.859437545221226e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001007664905046,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001061119837686,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.837395969545469e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0001061119764926,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.00050334923435,286.2649841308594,294.1499938964844,292.04998779296875,291.723388671875,293.46734619140625,292.04998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477302912041525e-08,0.0010736542753875,-0.0369625352323055,0.0,0.0,0.0,-0.0119898812845349,60.0,8.38047981262207,-0.0,-7.859437545221226e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001005053709377,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001058370180544,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,7.81708731665276e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001058370107784,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0005020449170842,286.269775390625,294.1499938964844,292.04998779296875,291.723388671875,293.45416259765625,292.04998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151954275121172e-08,0.0010708728805184,-0.0361116491258144,0.0,0.0,0.0,-0.011828594841063,60.0,8.357407569885254,-0.0,-7.81875755251349e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001002250210149,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001055417960742,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,7.795281999278814e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,0.0001055417815223,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0005006444989703,286.2745361328125,294.1499938964844,292.04998779296875,291.723388671875,293.44097900390625,292.04998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802636367188372e-08,0.001067882287316,-0.0351979956030845,0.0,0.0,0.0,-0.0116554051637649,60.0,8.33357048034668,-0.0,-7.775198440640453e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.96340677374974e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001049194906954,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,7.749319047434255e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0001049194761435,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0004976925556547,286.2839660644531,294.1499938964844,292.04998779296875,291.723388671875,293.4156494140625,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066314252796474e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.28176498413086,-0.0,-7.68377788062935e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.96340677374974e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001049194906954,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,7.749319047434255e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,0.0001049194761435,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0004976925556547,286.2839660644531,294.1499938964844,292.04998779296875,291.723388671875,293.4156494140625,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066314252796474e-08,0.0010615850333124,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.28176498413086,-0.0,-7.68377788062935e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,9.90340267890133e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001042876174324,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,7.702648872509599e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001042876101564,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.0004946952685713,286.2933044433594,294.1499938964844,292.04998779296875,291.723388671875,293.3909606933594,292.04998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318681186229696e-08,0.0010551927844062,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.228403091430664,-0.0,-7.59150609042081e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,9.90340267890133e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0001042876174324,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,7.702648872509599e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001042876101564,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,0.0004946952685713,286.2933044433594,294.1499938964844,292.04998779296875,291.723388671875,293.3909606933594,292.04998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318681186229696e-08,0.0010551927844062,-0.0313156954944133,0.0,0.0,0.0,-0.0109197432175278,60.0,8.228403091430664,-0.0,-7.59150609042081e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,9.84269572654739e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001036483445204,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.655432273168117e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001036483372445,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004916628240607,286.3025817871094,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562297785872032e-08,0.0010487240506336,-0.0293363127857446,0.0,0.0,0.0,-0.0105447666719555,60.0,8.174081802368164,-0.0,-7.498720577814312e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,9.84269572654739e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001036483445204,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.655432273168117e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001036483372445,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004916628240607,286.3025817871094,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562297785872032e-08,0.0010487240506336,-0.0293363127857446,0.0,0.0,0.0,-0.0105447666719555,60.0,8.174081802368164,-0.0,-7.498720577814312e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.78196767391637e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001030088533298,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,7.608199666719884e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0001030088387778,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004886293318122,286.3117980957031,294.1499938964844,292.04998779296875,291.723388671875,293.34295654296875,292.04998779296875,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422532213851,-0.0273559093475341,0.0,0.0,0.0,-0.0101696625351905,60.0,8.11917495727539,-0.0,-7.406472946058784e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.78196767391637e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001030088533298,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,7.608199666719884e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0001030088387778,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0004886293318122,286.3117980957031,294.1499938964844,292.04998779296875,291.723388671875,293.34295654296875,292.04998779296875,287.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422532213851,-0.0273559093475341,0.0,0.0,0.0,-0.0101696625351905,60.0,8.11917495727539,-0.0,-7.406472946058784e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,9.751546895131467e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.000102688500192,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,7.58453898015432e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.000102688492916,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0004871097626164,286.31640625,294.1499938964844,292.04998779296875,291.723388671875,293.3311462402344,292.04998779296875,287.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426623120451952e-08,0.0010390095412731,-0.0263637322932481,0.0,0.0,0.0,-0.0099817467853426,60.0,8.091456413269043,-0.0,-7.360477383144828e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,9.721649985294788e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.000102373676782,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,7.561285747215152e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.00010237366223,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0004856163286603,286.32098388671875,294.1499938964844,292.04998779296875,291.723388671875,293.3194274902344,292.04998779296875,287.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054126420300236e-08,0.0010358258150517,-0.0253885798156261,0.0,0.0,0.0,-0.0097970915958285,60.0,8.063854217529297,-0.0,-7.315414052300184e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.68243766692467e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001019607443595,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.530787115683779e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001019607370835,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0004836575826629,286.3271789550781,294.1499938964844,292.04998779296875,291.723388671875,293.3038330078125,292.04998779296875,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565565228797368e-09,0.0010316505795344,-0.0241094790399074,0.0,0.0,0.0,-0.0095549030229449,60.0,8.027015686035156,-0.0,-7.256518586018501e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,9.665189281804488e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001017791146296,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,7.517371705034748e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001017791073536,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004827960219699,286.3300476074219,294.1499938964844,292.04998779296875,291.723388671875,293.296875,292.04998779296875,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350666019258824e-09,0.0010298127308487,-0.023546814918518,0.0,0.0,0.0,-0.0094483671709895,60.0,8.010461807250977,-0.0,-7.230688225945414e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.610392589820548e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000101202080259,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,7.474752055713907e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0001012020729831,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0004800588358193,286.33905029296875,294.1499938964844,292.04998779296875,291.723388671875,293.2745361328125,292.04998779296875,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667940143425312e-09,0.001023971941322,-0.0217591170221567,0.0,0.0,0.0,-0.009109896607697,60.0,7.957948684692383,-0.0,-7.148932468226121e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
