time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.610392589820548e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000101202080259,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,7.474752055713907e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0001012020729831,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0004800588358193,286.33905029296875,294.1499938964844,292.04998779296875,291.723388671875,293.2745361328125,292.04998779296875,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667940143425312e-09,0.001023971941322,-0.0217591170221567,0.0,0.0,0.0,-0.009109896607697,60.0,7.957948684692383,-0.0,-7.148932468226121e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.55884315771982e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001006592428893,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.43465861887671e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0001006592356134,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.000477483816212,286.34796142578125,294.1499938964844,292.04998779296875,291.723388671875,293.2529602050781,292.04998779296875,287.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025677011858079e-09,0.0010184800485149,-0.0200771745294332,0.0,0.0,0.0,-0.0087914988398551,60.0,7.907571792602539,-0.0,-7.072444674349755e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.55884315771982e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001006592428893,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,7.43465861887671e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0001006592356134,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.000477483816212,286.34796142578125,294.1499938964844,292.04998779296875,291.723388671875,293.2529602050781,292.04998779296875,287.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025677011858079e-09,0.0010184800485149,-0.0200771745294332,0.0,0.0,0.0,-0.0087914988398551,60.0,7.907571792602539,-0.0,-7.072444674349755e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.509471419733018e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.000100139332062,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.396258297376335e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,0.0001001393247861,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004750176158268,286.3567810058594,294.1499938964844,292.04998779296875,291.723388671875,293.23199462890625,292.04998779296875,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410549507369524e-09,0.0010132211027666,-0.0184661392122507,0.0,0.0,0.0,-0.0084865586832165,60.0,7.859038829803467,-0.0,-6.999574253541141e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.509471419733018e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.000100139332062,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,7.396258297376335e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,0.0001001393247861,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004750176158268,286.3567810058594,294.1499938964844,292.04998779296875,291.723388671875,293.23199462890625,292.04998779296875,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410549507369524e-09,0.0010132211027666,-0.0184661392122507,0.0,0.0,0.0,-0.0084865586832165,60.0,7.859038829803467,-0.0,-6.999574253541141e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.484528709435835e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,9.987667726818472e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,7.376858411589637e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,9.987666271626948e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0004737716808449,286.3612060546875,294.1499938964844,292.04998779296875,291.723388671875,293.2215270996094,292.04998779296875,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.0997860923682765e-09,0.0010105642722919,-0.0176521856337785,0.0,0.0,0.0,-0.0083325030282139,60.0,7.834763526916504,-0.0,-6.962903142948562e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.461274021305144e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.963179036276416e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,7.358771108556539e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.963178308680654e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004726100596599,286.3656005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2110900878906,292.04998779296875,287.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810052965988689e-09,0.0010080853244289,-0.0168932862579822,0.0,0.0,0.0,-0.0081888623535633,60.0,7.810588359832764,-0.0,-6.928800644345756e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.419916023034602e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.919626609189436e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.326603372348472e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.919625881593674e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004705441242549,286.37432861328125,294.1499938964844,292.04998779296875,291.723388671875,293.1908569335937,292.04998779296875,287.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947691503723036e-09,0.0010036784224212,-0.0155435279011726,0.0,0.0,0.0,-0.007933409884572,60.0,7.766322612762451,-0.0,-6.868356194900116e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.419916023034602e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.919626609189436e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.326603372348472e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.919625881593674e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004705441242549,286.37432861328125,294.1499938964844,292.04998779296875,291.723388671875,293.1908569335937,292.04998779296875,287.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947691503723036e-09,0.0010036784224212,-0.0155435279011726,0.0,0.0,0.0,-0.007933409884572,60.0,7.766322612762451,-0.0,-6.868356194900116e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,9.3817274319008e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,9.879412391455844e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.296901458175853e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.879411663860084e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004686365427915,286.3829650878906,294.1499938964844,292.04998779296875,291.723388671875,293.1712341308594,292.04998779296875,287.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985293615242e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975473202764,60.0,7.7252020835876465,-0.0,-6.812780384279904e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,9.3817274319008e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,9.879412391455844e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,7.296901458175853e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.879411663860084e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004686365427915,286.3829650878906,294.1499938964844,292.04998779296875,291.723388671875,293.1712341308594,292.04998779296875,287.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818985293615242e-09,0.0009996107546612,-0.0142971631139516,0.0,0.0,0.0,-0.0076975473202764,60.0,7.7252020835876465,-0.0,-6.812780384279904e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.346503793494776e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.842320287134498e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,7.269505294971168e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.842319559538736e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004668770416174,286.3915710449219,294.1499938964844,292.04998779296875,291.723388671875,293.15203857421875,292.04998779296875,287.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.38013633644141e-09,0.0009958584560081,-0.0131474938243627,0.0,0.0,0.0,-0.0074799926951527,60.0,7.686383247375488,-0.0,-6.761719362202713e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,9.346503793494776e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.842320287134498e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,7.269505294971168e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.842319559538736e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004668770416174,286.3915710449219,294.1499938964844,292.04998779296875,291.723388671875,293.15203857421875,292.04998779296875,287.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.38013633644141e-09,0.0009958584560081,-0.0131474938243627,0.0,0.0,0.0,-0.0074799926951527,60.0,7.686383247375488,-0.0,-6.761719362202713e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.315014904132112e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.80916083790362e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.245013694046065e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.809160110307856e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0004653040959965,286.4001159667969,294.1499938964844,292.04998779296875,291.723388671875,293.1332397460937,292.04998779296875,287.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987819046675668e-09,0.000992503715679,-0.0121196815744042,0.0,0.0,0.0,-0.0072855036705732,60.0,7.649985790252685,-0.0,-6.71623396897303e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.315014904132112e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.80916083790362e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.245013694046065e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.809160110307856e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0004653040959965,286.4001159667969,294.1499938964844,292.04998779296875,291.723388671875,293.1332397460937,292.04998779296875,287.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987819046675668e-09,0.000992503715679,-0.0121196815744042,0.0,0.0,0.0,-0.0072855036705732,60.0,7.649985790252685,-0.0,-6.71623396897303e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.298683289671315e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,9.791962656890972e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,7.232311327243224e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.791961929295212e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.000464488286525,286.4043884277344,294.1499938964844,292.04998779296875,291.723388671875,293.1238708496094,292.04998779296875,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784343143882097e-09,0.0009907622588798,-0.0115865925326943,0.0,0.0,0.0,-0.0071846242062747,60.0,7.631659507751465,-0.0,-6.692703635735597e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.284918633056805e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.77746822172776e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,7.221605483209714e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.777467494131996e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004638007376343,286.4086303710937,294.1499938964844,292.04998779296875,291.723388671875,293.1144714355469,292.04998779296875,287.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612857207320076e-09,0.0009892970556393,-0.0111373038962483,0.0,0.0,0.0,-0.0070996177382767,60.0,7.6136794090271,-0.0,-6.672904362403642e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.266231063520536e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.757789666764438e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,7.207071030279621e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.757788939168675e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004628672613762,286.41510009765625,294.1499938964844,292.04998779296875,291.723388671875,293.10040283203125,292.04998779296875,287.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800345572719834e-09,0.0009873047238215,-0.0105273071676492,0.0,0.0,0.0,-0.0069841896183788,60.0,7.588577747344971,-0.0,-6.646070715987662e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.261765808332711e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.75308648776263e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,7.20359748811461e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.753085760166869e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0004626442096196,286.4171142578125,294.1499938964844,292.04998779296875,291.723388671875,293.09619140625,292.04998779296875,287.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.3243959524374995e-09,0.0009868285851553,-0.0103815319016575,0.0,0.0,0.0,-0.0069566052407026,60.0,7.581995010375977,-0.0,-6.639666594310256e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.24297928577289e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.733303159009664e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.188985910033807e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.733302431413904e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0004617057566065,286.425537109375,294.1499938964844,292.04998779296875,291.723388671875,293.0784912109375,292.04998779296875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903374021183936e-09,0.0009848275221884,-0.0097682811319828,0.0,0.0,0.0,-0.006840574555099,60.0,7.554624080657959,-0.0,-6.612757630364285e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.24297928577289e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.733303159009664e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.188985910033807e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.733302431413904e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0004617057566065,286.425537109375,294.1499938964844,292.04998779296875,291.723388671875,293.0784912109375,292.04998779296875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903374021183936e-09,0.0009848275221884,-0.0097682811319828,0.0,0.0,0.0,-0.006840574555099,60.0,7.554624080657959,-0.0,-6.612757630364285e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.223435336025432e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.712723112897947e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.173784979386255e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,9.712721657706425e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0004607295268215,286.4339599609375,294.1499938964844,292.04998779296875,291.723388671875,293.0606994628906,292.04998779296875,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844176536024e-09,0.0009827448520809,-0.0091303000226616,0.0,0.0,0.0,-0.0067198616452515,60.0,7.526499271392822,-0.0,-6.584821932165141e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.223435336025432e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.712723112897947e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.173784979386255e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,9.712721657706425e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0004607295268215,286.4339599609375,294.1499938964844,292.04998779296875,291.723388671875,293.0606994628906,292.04998779296875,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844176536024e-09,0.0009827448520809,-0.0091303000226616,0.0,0.0,0.0,-0.0067198616452515,60.0,7.526499271392822,-0.0,-6.584821932165141e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.212845907313748e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,9.70157198025845e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,7.165548595367e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.701571252662688e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0004602005647029,286.4423217773437,294.1499938964844,292.04998779296875,291.723388671875,293.043701171875,292.04998779296875,287.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816205129027,3.7149163745198166e-09,0.0009816167876124,-0.0087846284732222,0.0,0.0,0.0,-0.0066544595174491,60.0,7.505139350891113,-0.0,-6.569710819803731e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.212845907313748e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25909423828125,0.0,0.0,9.70157198025845e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,7.165548595367e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.701571252662688e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0004602005647029,286.4423217773437,294.1499938964844,292.04998779296875,291.723388671875,293.043701171875,292.04998779296875,287.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816205129027,3.7149163745198166e-09,0.0009816167876124,-0.0087846284732222,0.0,0.0,0.0,-0.0066544595174491,60.0,7.505139350891113,-0.0,-6.569710819803731e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.205436799675226e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.69376997090876e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,7.159786036936566e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.693768515717238e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.000459830451291,286.4465026855469,294.1499938964844,292.04998779296875,291.723388671875,293.0350952148437,292.04998779296875,287.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6226059929589374e-09,0.0009808271424844,-0.0085427593439817,0.0,0.0,0.0,-0.0066086957231163,60.0,7.493510246276855,-0.0,-6.559147891493923e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.201418288284911e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.68953754636459e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,7.156660285545513e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.689536818768828e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0004596297221723,286.45068359375,294.1499938964844,292.04998779296875,291.723388671875,293.026611328125,292.04998779296875,287.4168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.5725407077080717e-09,0.0009804003639146,-0.0084115779027342,0.0,0.0,0.0,-0.0065838829614222,60.0,7.483179092407227,-0.0,-6.553422338129168e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,9.19643061934039e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.684285760158672e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.152781472541392e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.684285032562912e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0004593805933836,286.4590148925781,294.1499938964844,292.04998779296875,291.723388671875,293.010009765625,292.0501403808594,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510397528216913e-09,0.0009798671817407,-0.0082487519830465,0.0,0.0,0.0,-0.006553066894412,60.0,7.465950489044189,-0.0,-6.54631975294251e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,9.19643061934039e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.684285760158672e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,7.152781472541392e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.684285032562912e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.0004593805933836,286.4590148925781,294.1499938964844,292.04998779296875,291.723388671875,293.010009765625,292.0501403808594,287.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798706742003,3.510397528216913e-09,0.0009798671817407,-0.0082487519830465,0.0,0.0,0.0,-0.006553066894412,60.0,7.465950489044189,-0.0,-6.54631975294251e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.194916492560878e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.682691597845404e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,7.151603495003656e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.682690870249644e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0004593049816321,286.46728515625,294.1499938964844,292.04998779296875,291.723388671875,292.9938659667969,292.0505065917969,287.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.4915388358314203e-09,0.0009797061793506,-0.0081993378698825,0.0,0.0,0.0,-0.0065437192097306,60.0,7.453033924102783,-0.0,-6.544164676824948e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.194916492560878e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.682691597845404e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,7.151603495003656e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.682690870249644e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0004593049816321,286.46728515625,294.1499938964844,292.04998779296875,291.723388671875,292.9938659667969,292.0505065917969,287.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.4915388358314203e-09,0.0009797061793506,-0.0081993378698825,0.0,0.0,0.0,-0.0065437192097306,60.0,7.453033924102783,-0.0,-6.544164676824948e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.194478479912505e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.682230302132666e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.151262980187312e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.682228846941145e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004592830664478,286.4755859375,294.1499938964844,292.0510559082031,291.7244567871094,292.9776611328125,292.0506286621094,287.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860745401488202e-09,0.0009796592639759,-0.008185020647943,0.0,0.0,0.0,-0.0065410095266997,60.0,7.439216136932373,-0.0,-6.543540109760215e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.194478479912505e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.682230302132666e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.151262980187312e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.682228846941145e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004592830664478,286.4755859375,294.1499938964844,292.0510559082031,291.7244567871094,292.9776611328125,292.0506286621094,287.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860745401488202e-09,0.0009796592639759,-0.008185020647943,0.0,0.0,0.0,-0.0065410095266997,60.0,7.439216136932373,-0.0,-6.543540109760215e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,9.197742474498229e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.685666736913844e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.1538015617989e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.685666009318084e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.000459446106106,286.4838562011719,294.1499938964844,292.05419921875,291.7275695800781,292.9618225097656,292.0509338378906,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.526736014336506e-09,0.0009800067637115,-0.0082915620878338,0.0,0.0,0.0,-0.0065611661411821,60.0,7.431095600128174,-0.0,-6.54818634870935e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,9.197742474498229e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.685666736913844e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.1538015617989e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.685666009318084e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.000459446106106,286.4838562011719,294.1499938964844,292.05419921875,291.7275695800781,292.9618225097656,292.0509338378906,287.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.526736014336506e-09,0.0009800067637115,-0.0082915620878338,0.0,0.0,0.0,-0.0065611661411821,60.0,7.431095600128174,-0.0,-6.54818634870935e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.20059173949994e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.688667341833934e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.156017090892419e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.688666614238171e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004595884529408,286.48797607421875,294.1499938964844,292.0565185546875,291.7298278808594,292.9541015625,292.0514221191406,287.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803147986531,3.562232508969032e-09,0.0009803111897781,-0.0083845695480704,0.0,0.0,0.0,-0.0065787676721811,60.0,7.430058002471924,-0.0,-6.552244258273279e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.203304216498508e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.691523882793264e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,7.158127118600532e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.6915231551975e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0004597239312715,286.4920959472656,294.1499938964844,292.0592956542969,291.73260498046875,292.9463806152344,292.0518798828125,287.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596026587615596e-09,0.0009806008310988,-0.0084731159731745,0.0,0.0,0.0,-0.0065955240279436,60.0,7.428703308105469,-0.0,-6.55610818967034e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.209416020894424e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,9.697959467303008e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,7.162880501709878e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.697958739707246e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.000460029230453,286.4990234375,294.1499938964844,292.06500244140625,291.7382507324219,292.9336853027344,292.0531616210937,287.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.672170123536489e-09,0.0009812506614252,-0.0086726266890764,0.0,0.0,0.0,-0.0066332654096186,60.0,7.429935455322266,-0.0,-6.564818733068023e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,9.21058890526183e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.699194924905896e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,7.163792906794697e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.699194197310136e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,0.0004600878455676,286.5003356933594,294.1499938964844,292.06622314453125,291.7394714355469,292.9312744140625,292.05340576171875,287.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813789511099,3.686784655343444e-09,0.0009813752258196,-0.0087109198793768,0.0,0.0,0.0,-0.0066405083052814,60.0,7.430171012878418,-0.0,-6.566491350668002e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
