time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986140,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.220478386851028e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.709609003039076e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,7.171485049184412e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.709608275443316e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0004605818248819,286.508544921875,294.1499938964844,292.0749206542969,291.74810791015625,292.91680908203125,292.0565795898437,287.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824328590184,3.809987880742938e-09,0.0009824290173128,-0.0090337321162223,0.0,0.0,0.0,-0.0067015867680311,60.0,7.438502311706543,-0.0,-6.580599176686519e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.220478386851028e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.709609003039076e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,7.171485049184412e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.709608275443316e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0004605818248819,286.508544921875,294.1499938964844,292.0749206542969,291.74810791015625,292.91680908203125,292.0565795898437,287.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824328590184,3.809987880742938e-09,0.0009824290173128,-0.0090337321162223,0.0,0.0,0.0,-0.0067015867680311,60.0,7.438502311706543,-0.0,-6.580599176686519e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.231271542375909e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.720974776428191e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.179879321483895e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.720974048832431e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0004611209733411,286.5167541503906,294.1499938964844,292.0852355957031,291.7583312988281,292.9027099609375,292.06072998046875,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.944454096682648e-09,0.0009835783857852,-0.0093860523775219,0.0,0.0,0.0,-0.0067682452499866,60.0,7.449381351470947,-0.0,-6.5960136907961e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.231271542375909e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.720974776428191e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.179879321483895e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.720974048832431e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0004611209733411,286.5167541503906,294.1499938964844,292.0852355957031,291.7583312988281,292.9027099609375,292.06072998046875,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.944454096682648e-09,0.0009835783857852,-0.0093860523775219,0.0,0.0,0.0,-0.0067682452499866,60.0,7.449381351470947,-0.0,-6.5960136907961e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.243505337508397e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.733858314575627e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,7.189394818851724e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.733857586979866e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000461732095573,286.52496337890625,294.1499938964844,292.0971069335937,291.7701110839844,292.8888854980469,292.0657043457031,287.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984885613434,4.096875727555016e-09,0.0009848815388977,-0.009785414673388,0.0,0.0,0.0,-0.0068438062444329,60.0,7.463428974151611,-0.0,-6.613508674035985e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.243505337508397e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,9.733858314575627e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,7.189394818851724e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.733857586979866e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.000461732095573,286.52496337890625,294.1499938964844,292.0971069335937,291.7701110839844,292.8888854980469,292.0657043457031,287.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984885613434,4.096875727555016e-09,0.0009848815388977,-0.009785414673388,0.0,0.0,0.0,-0.0068438062444329,60.0,7.463428974151611,-0.0,-6.613508674035985e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.2505659267772e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.7412928880658e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,7.194885984063148e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.74129216047004e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0004620847757905,286.5290832519531,294.1499938964844,292.10357666015625,291.7765197753906,292.8822937011719,292.069091796875,287.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856389369815,4.184835145082388e-09,0.0009856347460299,-0.0100158741697669,0.0,0.0,0.0,-0.0068874168209731,60.0,7.473157405853271,-0.0,-6.623615433909438e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.25750719034113e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.748602315085007e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,7.200285472208634e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.748601587489249e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0004624315188266,286.5331726074219,294.1499938964844,292.1103820800781,291.78326416015625,292.8756408691406,292.07232666015625,287.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863793384283,4.271318410076219e-09,0.0009863750310614,-0.0102424658834934,0.0,0.0,0.0,-0.0069302944466471,60.0,7.48252010345459,-0.0,-6.633559479496398e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.27249129745178e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.764380956767128e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.211939373519272e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.764380956767128e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0004631800111383,286.5413513183594,294.1499938964844,292.125,291.7977600097656,292.86279296875,292.0802917480469,287.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987974461168,4.457996638507211e-09,0.0009879700373858,-0.0107315722852945,0.0,0.0,0.0,-0.0070228320546448,60.0,7.5045342445373535,-0.0,-6.655050555082198e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.27249129745178e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.764380956767128e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.211939373519272e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,9.764380956767128e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.0004631800111383,286.5413513183594,294.1499938964844,292.125,291.7977600097656,292.86279296875,292.0802917480469,287.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987974461168,4.457996638507211e-09,0.0009879700373858,-0.0107315722852945,0.0,0.0,0.0,-0.0070228320546448,60.0,7.5045342445373535,-0.0,-6.655050555082198e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.288623550673948e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.781368862604722e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.22448603482917e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.78136813500896e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004639858088921,286.5495300292969,294.1499938964844,292.1408386230469,291.8134460449219,292.8506774902344,292.09063720703125,287.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896933333948,4.6589763158522154e-09,0.0009896886767819,-0.0112581374123692,0.0,0.0,0.0,-0.0071224668063223,60.0,7.531074047088623,-0.0,-6.678227038037221e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.288623550673948e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.781368862604722e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.22448603482917e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.78136813500896e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004639858088921,286.5495300292969,294.1499938964844,292.1408386230469,291.8134460449219,292.8506774902344,292.09063720703125,287.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896933333948,4.6589763158522154e-09,0.0009896886767819,-0.0112581374123692,0.0,0.0,0.0,-0.0071224668063223,60.0,7.531074047088623,-0.0,-6.678227038037221e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.304944251198322e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.798556129680946e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.237180398078635e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.798555402085184e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0004648010944947,286.5577087402344,294.1499938964844,292.15777587890625,291.83026123046875,292.83868408203125,292.1014099121094,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914319962263,4.862314995079941e-09,0.0009914271067827,-0.0117908753454685,0.0,0.0,0.0,-0.0072232689708471,60.0,7.558462619781494,-0.0,-6.701716159795978e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.304944251198322e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.798556129680946e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.237180398078635e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.798555402085184e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0004648010944947,286.5577087402344,294.1499938964844,292.15777587890625,291.83026123046875,292.83868408203125,292.1014099121094,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914319962263,4.862314995079941e-09,0.0009914271067827,-0.0117908753454685,0.0,0.0,0.0,-0.0072232689708471,60.0,7.558462619781494,-0.0,-6.701716159795978e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.32246184675023e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.817002137424424e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.250805356306955e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.817001409828664e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004656761302612,286.5658569335937,294.1499938964844,292.1757202148437,291.8480529785156,292.82745361328125,292.115234375,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932987159118,5.080556420011817e-09,0.0009932937100529,-0.012362646870315,0.0,0.0,0.0,-0.0073314625769853,60.0,7.59015941619873,-0.0,-6.726972401338571e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.32246184675023e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,9.817002137424424e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.250805356306955e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.817001409828664e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0004656761302612,286.5658569335937,294.1499938964844,292.1757202148437,291.8480529785156,292.82745361328125,292.115234375,287.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932987159118,5.080556420011817e-09,0.0009932937100529,-0.012362646870315,0.0,0.0,0.0,-0.0073314625769853,60.0,7.59015941619873,-0.0,-6.726972401338571e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.331030742032452e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.826026507653296e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,7.257470133481547e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.826025780057536e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004661041893996,286.5699462890625,294.1499938964844,292.1850280761719,291.8572998046875,292.82196044921875,292.1221618652344,287.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942126926034,5.18732035104108e-09,0.0009942075703293,-0.0126423519104719,0.0,0.0,0.0,-0.0073843947611749,60.0,7.606476783752441,-0.0,-6.739345081996363e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.33998089749366e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.835451055550948e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,7.264431042131037e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.835450327955186e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0004665512533392,286.57403564453125,294.1499938964844,292.1945495605469,291.8667297363281,292.8168640136719,292.1302490234375,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951656684279,5.298822269850234e-09,0.0009951603133231,-0.0129344696179032,0.0,0.0,0.0,-0.0074396678246557,60.0,7.6242523193359375,-0.0,-6.752279091415403e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.356307418784128e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.852643415797502e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.277129770955071e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.85264268820174e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0004673668008763,286.5815124511719,294.1499938964844,292.21258544921875,291.8846130371094,292.8073425292969,292.1446533203125,287.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996904913336,5.502231115173117e-09,0.0009968994418159,-0.0134673584252595,0.0,0.0,0.0,-0.0075405053794384,60.0,7.656543254852295,-0.0,-6.775906058464899e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.3577298684977e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.854141535470262e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,7.278236444108188e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.8541408078745e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0004674378724303,286.5821838378906,294.1499938964844,292.2142028808594,291.8861999511719,292.8065185546875,292.1459045410156,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970563696697,5.519954715538233e-09,0.0009970508981496,-0.013513789512217,0.0,0.0,0.0,-0.0075492905452847,60.0,7.659350872039795,-0.0,-6.777966632398602e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.37679797061719e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.874221723293886e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,7.293067028513178e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.874220995698124e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0004683903534896,286.59033203125,294.1499938964844,292.2345275878906,291.9063720703125,292.7969665527344,292.1640930175781,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990880498662,5.7575193501691055e-09,0.0009990823455154,-0.0141361439600586,0.0,0.0,0.0,-0.0076670618727803,60.0,7.697818756103516,-0.0,-6.805617402960706e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.37679797061719e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,9.874221723293886e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,7.293067028513178e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.874220995698124e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0004683903534896,286.59033203125,294.1499938964844,292.2345275878906,291.9063720703125,292.7969665527344,292.1640930175781,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990880498662,5.7575193501691055e-09,0.0009990823455154,-0.0141361439600586,0.0,0.0,0.0,-0.0076670618727803,60.0,7.697818756103516,-0.0,-6.805617402960706e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.395323286298662e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.893729293253271e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,7.307475607376546e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.893728565657511e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.000469315709779,286.5984802246094,294.1499938964844,292.25543212890625,291.9270935058594,292.78759765625,292.18218994140625,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010611731559,5.988316953420281e-09,0.0010010552359744,-0.0147407557815313,0.0,0.0,0.0,-0.0077814748510718,60.0,7.736415863037109,-0.0,-6.832534893419506e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.395323286298662e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.893729293253271e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,7.307475607376546e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.893728565657511e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.000469315709779,286.5984802246094,294.1499938964844,292.25543212890625,291.9270935058594,292.78759765625,292.18218994140625,287.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010611731559,5.988316953420281e-09,0.0010010552359744,-0.0147407557815313,0.0,0.0,0.0,-0.0077814748510718,60.0,7.736415863037109,-0.0,-6.832534893419506e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.416213288204744e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.915726695908234e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.323722820729017e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.915725968312472e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0004703591985162,286.6065979003906,294.1499938964844,292.2768249511719,291.94830322265625,292.77862548828125,292.2017822265625,287.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.248578099388169e-09,0.0010032830759882,-0.015422529540956,0.0,0.0,0.0,-0.0079105095937848,60.0,7.777698993682861,-0.0,-6.86295109630919e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.416213288204744e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.915726695908234e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.323722820729017e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.915725968312472e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0004703591985162,286.6065979003906,294.1499938964844,292.2768249511719,291.94830322265625,292.77862548828125,292.2017822265625,287.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.248578099388169e-09,0.0010032830759882,-0.015422529540956,0.0,0.0,0.0,-0.0079105095937848,60.0,7.777698993682861,-0.0,-6.86295109630919e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.425819735042752e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,9.925843187374994e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,7.331194501603022e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.925842459779231e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0004708390915766,286.6106872558594,294.1499938964844,292.28765869140625,291.95904541015625,292.7743835449219,292.21197509765625,287.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368267690959328e-09,0.0010043060174211,-0.0157360602170228,0.0,0.0,0.0,-0.0079698422923684,60.0,7.798807144165039,-0.0,-6.876962288515642e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.435767424292862e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,9.936319111147895e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,7.338931754929945e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.936318383552134e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.000471335981274,286.61474609375,294.1499938964844,292.298583984375,291.9698791503906,292.7704162597656,292.2227478027344,287.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492201887198234e-09,0.0010053641162812,-0.0160607062280178,0.0,0.0,0.0,-0.0080312732607126,60.0,7.820553302764893,-0.0,-6.891485071491843e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.45520368986763e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.956785652320832e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,7.354048284469172e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.95678492472507e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004723068559542,286.62286376953125,294.1499938964844,292.3205871582031,291.99169921875,292.76275634765625,292.2447204589844,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734350410653178e-09,0.0010074353776872,-0.0166949946433305,0.0,0.0,0.0,-0.0081513207405805,60.0,7.8644866943359375,-0.0,-6.919903938751304e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.45520368986763e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.956785652320832e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,7.354048284469172e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.95678492472507e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0004723068559542,286.62286376953125,294.1499938964844,292.3205871582031,291.99169921875,292.76275634765625,292.2447204589844,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734350410653178e-09,0.0010074353776872,-0.0166949946433305,0.0,0.0,0.0,-0.0081513207405805,60.0,7.8644866943359375,-0.0,-6.919903938751304e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.473371028434484e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,9.975917055271566e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.368178921751678e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.975916327675804e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0004732143715955,286.6309814453125,294.1499938964844,292.3427734375,292.0137023925781,292.7557983398437,292.26739501953125,287.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960694243218768e-09,0.0010093707824125,-0.0172878690063953,0.0,0.0,0.0,-0.0082635283470153,60.0,7.908526420593262,-0.0,-6.946521580175613e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.473371028434484e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,9.975917055271566e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.368178921751678e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.975916327675804e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0004732143715955,286.6309814453125,294.1499938964844,292.3427734375,292.0137023925781,292.7557983398437,292.26739501953125,287.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960694243218768e-09,0.0010093707824125,-0.0172878690063953,0.0,0.0,0.0,-0.0082635283470153,60.0,7.908526420593262,-0.0,-6.946521580175613e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.491259697824717e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,9.994754509534688e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,7.38209200790152e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.994753781938924e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.000474107946502,286.6390991210937,294.1499938964844,292.364990234375,292.0357360839844,292.7489624023437,292.2900390625,287.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112856980413,7.1835706272338484e-09,0.0010112784802913,-0.0178716406226158,0.0,0.0,0.0,-0.0083740269765257,60.0,7.952451705932617,-0.0,-6.972780397518363e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.491259697824717e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,9.994754509534688e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,7.38209200790152e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.994753781938924e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.000474107946502,286.6390991210937,294.1499938964844,292.364990234375,292.0357360839844,292.7489624023437,292.2900390625,287.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112856980413,7.1835706272338484e-09,0.0010112784802913,-0.0178716406226158,0.0,0.0,0.0,-0.0083740269765257,60.0,7.952451705932617,-0.0,-6.972780397518363e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.506295464234428e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001001058772089,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,7.393786654574797e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.000100105869933,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,0.0004748589999508,286.647216796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7428283691406,292.3132019042969,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128858266398,7.370892785019123e-09,0.0010128784924745,-0.0183622743934392,0.0,0.0,0.0,-0.00846688169986,60.0,7.995219707489014,-0.0,-6.994889645284277e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.506295464234428e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001001058772089,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,7.393786654574797e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.000100105869933,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,0.0004748589999508,286.647216796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7428283691406,292.3132019042969,287.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128858266398,7.370892785019123e-09,0.0010128784924745,-0.0183622743934392,0.0,0.0,0.0,-0.00846688169986,60.0,7.995219707489014,-0.0,-6.994889645284277e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,9.514426346868277e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,0.0001001915006781,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,7.400110916933045e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001001914934022,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0004752651730086,286.6512451171875,294.1499938964844,292.3982238769531,292.06866455078125,292.7397766113281,292.32476806640625,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137526551261,7.47219619512407e-09,0.0010137452045455,-0.0186276026070117,0.0,0.0,0.0,-0.0085171042010188,60.0,8.016961097717285,-0.0,-7.006860158753625e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.520079765934496e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,0.0001002510398393,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,7.404508505715057e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001002510325633,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0004755475965794,286.6552734375,294.1499938964844,292.4092102050781,292.0795593261719,292.7373962402344,292.3362731933594,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143549880012,7.542637625590487e-09,0.0010143474210053,-0.0188120957463979,0.0,0.0,0.0,-0.008552024140954,60.0,8.037091255187988,-0.0,-7.015190561787676e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.532625699648634e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0001003831494017,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.414265564875677e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0001003831421257,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004761742602568,286.6633605957031,294.1499938964844,292.4309387207031,292.10113525390625,292.732421875,292.3592529296875,287.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156949283555,7.698942816602994e-09,0.0010156871285289,-0.0192214678972959,0.0,0.0,0.0,-0.0086295278742909,60.0,8.078021049499512,-0.0,-7.033691673541399e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
