time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.532625699648634e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0001003831494017,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,7.414265564875677e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0001003831421257,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0004761742602568,286.6633605957031,294.1499938964844,292.4309387207031,292.10113525390625,292.732421875,292.3592529296875,287.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156949283555,7.698942816602994e-09,0.0010156871285289,-0.0192214678972959,0.0,0.0,0.0,-0.0086295278742909,60.0,8.078021049499512,-0.0,-7.033691673541399e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.543988562654704e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0001005028098006,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.423103670589626e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001005028025247,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0004767418722622,286.6714172363281,294.1499938964844,292.45233154296875,292.1223449707031,292.7274780273437,292.3824157714844,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840510463097417e-09,0.0010168942390009,-0.0195922367274761,0.0,0.0,0.0,-0.0086996918544173,60.0,8.118691444396973,-0.0,-7.050469719160901e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.543988562654704e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0001005028098006,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.423103670589626e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001005028025247,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0004767418722622,286.6714172363281,294.1499938964844,292.45233154296875,292.1223449707031,292.7274780273437,292.3824157714844,287.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840510463097417e-09,0.0010168942390009,-0.0195922367274761,0.0,0.0,0.0,-0.0086996918544173,60.0,8.118691444396973,-0.0,-7.050469719160901e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.55242066993378e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0001005915983114,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,7.42966149118729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.0001005915910354,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004771630628965,286.6794738769531,294.1499938964844,292.4732360839844,292.14306640625,292.7230529785156,292.4051208496094,287.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945560653865869e-09,0.0010177931981161,-0.0198673605918884,0.0,0.0,0.0,-0.0087517732754349,60.0,8.156747817993164,-0.0,-7.062932638746133e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.55242066993378e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0001005915983114,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,7.42966149118729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.0001005915910354,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0004771630628965,286.6794738769531,294.1499938964844,292.4732360839844,292.14306640625,292.7230529785156,292.4051208496094,287.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017801114358,7.945560653865869e-09,0.0010177931981161,-0.0198673605918884,0.0,0.0,0.0,-0.0087517732754349,60.0,8.156747817993164,-0.0,-7.062932638746133e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.558107558405028e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001006514867185,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,7.434085273416713e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001006514794426,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0004774471453856,286.6875,294.1499938964844,292.4935607910156,292.1632385253906,292.7192077636719,292.4271850585937,287.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184065904468,8.016413310940607e-09,0.0010183986742049,-0.0200529173016548,0.0,0.0,0.0,-0.0087868962436914,60.0,8.191756248474121,-0.0,-7.071344754194797e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.558107558405028e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001006514867185,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,7.434085273416713e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001006514794426,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0004774471453856,286.6875,294.1499938964844,292.4935607910156,292.1632385253906,292.7192077636719,292.4271850585937,287.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184065904468,8.016413310940607e-09,0.0010183986742049,-0.0200529173016548,0.0,0.0,0.0,-0.0087868962436914,60.0,8.191756248474121,-0.0,-7.071344754194797e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.560714534018187e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0001006789389066,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,7.436112355208024e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001006789316306,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0004775773559231,286.6915283203125,294.1499938964844,292.50347900390625,292.1730651855469,292.7173156738281,292.43817138671875,287.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018684124574,8.048887778500102e-09,0.0010186760919168,-0.0201379656791687,0.0,0.0,0.0,-0.008802993223071,60.0,8.209007263183594,-0.0,-7.07520229070724e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.562086052028462e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,0.0001006933816825,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,7.437179738190025e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0001006933816825,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0004776458954438,286.6955261230469,294.1499938964844,292.5132141113281,292.1827087402344,292.7156066894531,292.4488525390625,287.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188298765569,8.065980772187231e-09,0.0010188217274844,-0.0201827306300401,0.0,0.0,0.0,-0.0088114645332098,60.0,8.224858283996582,-0.0,-7.077233021846041e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.563985804561526e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001007133905659,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,7.438656757585704e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001007133832899,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0004777407739311,286.7035217285156,294.1499938964844,292.53204345703125,292.2013854980469,292.71246337890625,292.46978759765625,287.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019035000354,8.0896489507154e-09,0.0010190269676968,-0.0202447101473808,0.0,0.0,0.0,-0.008823212236166,60.0,8.254980087280273,-0.0,-7.080044639451445e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.563985804561526e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0001007133905659,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,7.438656757585704e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001007133832899,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0004777407739311,286.7035217285156,294.1499938964844,292.53204345703125,292.2013854980469,292.71246337890625,292.46978759765625,287.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019035000354,8.0896489507154e-09,0.0010190269676968,-0.0202447101473808,0.0,0.0,0.0,-0.008823212236166,60.0,8.254980087280273,-0.0,-7.080044639451445e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.562829654896632e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0001007012106128,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,7.437757449224591e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0001007012033369,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0004776830028276,286.71148681640625,294.1499938964844,292.54998779296875,292.2191772460937,292.70977783203125,292.4896850585937,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075233814963667e-09,0.0010189017048105,-0.0202069617807865,0.0,0.0,0.0,-0.0088160559535026,60.0,8.281265258789062,-0.0,-7.078332231458262e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.562829654896632e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0001007012106128,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,7.437757449224591e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0001007012033369,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,0.0004776830028276,286.71148681640625,294.1499938964844,292.54998779296875,292.2191772460937,292.70977783203125,292.4896850585937,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075233814963667e-09,0.0010189017048105,-0.0202069617807865,0.0,0.0,0.0,-0.0088160559535026,60.0,8.281265258789062,-0.0,-7.078332231458262e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.561573824612424e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,0.0001006879901979,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.436781015712768e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001006879829219,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004776203131768,286.7194519042969,294.1499938964844,292.5673522949219,292.2356262207031,292.7073059082031,292.50927734375,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187777224928,8.059592104814328e-09,0.0010187696898356,-0.0201659966260194,0.0,0.0,0.0,-0.0088083101436495,60.0,8.30612564086914,-0.0,-7.076473451661516e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.561573824612424e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,0.0001006879901979,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.436781015712768e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001006879829219,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0004776203131768,286.7194519042969,294.1499938964844,292.5673522949219,292.2356262207031,292.7073059082031,292.50927734375,287.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187777224928,8.059592104814328e-09,0.0010187696898356,-0.0201659966260194,0.0,0.0,0.0,-0.0088083101436495,60.0,8.30612564086914,-0.0,-7.076473451661516e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.5608746050857e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001006806196528,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,7.436236774083227e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001006806123768,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0004775853594765,286.72735595703125,294.1499938964844,292.58447265625,292.2503967285156,292.7055053710937,292.52801513671875,287.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187015868723,8.050871080911293e-09,0.0010186935542151,-0.0201431587338447,0.0,0.0,0.0,-0.0088039794936776,60.0,8.325895309448242,-0.0,-7.075437480352775e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.5608746050857e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001006806196528,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,7.436236774083227e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001006806123768,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0004775853594765,286.72735595703125,294.1499938964844,292.58447265625,292.2503967285156,292.7055053710937,292.52801513671875,287.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187015868723,8.050871080911293e-09,0.0010186935542151,-0.0201431587338447,0.0,0.0,0.0,-0.0088039794936776,60.0,8.325895309448242,-0.0,-7.075437480352775e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.560405305819586e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440979003906,0.0,0.0,0.0001006756792776,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,7.435871521010995e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442199707031,0.0,0.0,0.0001006756720016,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004775619308929,286.7312927246094,294.1499938964844,292.59295654296875,292.2571716308594,292.7045593261719,292.5374450683594,287.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186528088524,8.045025090552826e-09,0.0010186447761952,-0.0201278459280729,0.0,0.0,0.0,-0.0088010877370834,60.0,8.336193084716797,-0.0,-7.074743280099939e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,9.560302714817226e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0001006746024359,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,7.435792213073e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0001006746024359,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,0.0004775568377226,286.7352600097656,294.1499938964844,292.6014404296875,292.2635498046875,292.7037353515625,292.5466613769531,287.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.001018633483909,-0.0201245155185461,0.0,0.0,0.0,-0.0088004544377326,60.0,8.345316886901855,-0.0,-7.074591934497222e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.560446051182224e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001006761085591,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.435903535224497e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001006761012831,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004775639681611,286.7431335449219,294.1499938964844,292.6182556152344,292.2752380371094,292.7023010253906,292.5648803710937,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045529575895216e-09,0.0010186476865783,-0.0201291684061288,0.0,0.0,0.0,-0.0088013308122754,60.0,8.362363815307617,-0.0,-7.074802965689744e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,9.560446051182224e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001006761085591,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.435903535224497e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001006761012831,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004775639681611,286.7431335449219,294.1499938964844,292.6182556152344,292.2752380371094,292.7023010253906,292.5648803710937,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045529575895216e-09,0.0010186476865783,-0.0201291684061288,0.0,0.0,0.0,-0.0088013308122754,60.0,8.362363815307617,-0.0,-7.074802965689744e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.561200567986816e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0001006840611808,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,7.436490705003962e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001006840539048,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0004776016576215,286.7510070800781,294.1499938964844,292.635009765625,292.2854919433594,292.7010803222656,292.582763671875,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.377498626708984,-0.0,-7.075919938870356e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,9.561200567986816e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0001006840611808,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,7.436490705003962e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001006840539048,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0004776016576215,286.7510070800781,294.1499938964844,292.635009765625,292.2854919433594,292.7010803222656,292.582763671875,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.377498626708984,-0.0,-7.075919938870356e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.563236380927263e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001007054888759,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.438073953380808e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0001007054888759,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.0004777033464051,286.7588195800781,294.1499938964844,292.6517028808594,292.2944641113281,292.7008972167969,292.6001281738281,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.0802893265286e-09,0.0010189448948949,-0.0202202014625072,0.0,0.0,0.0,-0.0088185621425509,60.0,8.38737964630127,-0.0,-7.078932640069979e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.563236380927263e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,0.0001007054888759,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,7.438073953380808e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0001007054888759,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.0004777033464051,286.7588195800781,294.1499938964844,292.6517028808594,292.2944641113281,292.7008972167969,292.6001281738281,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.0802893265286e-09,0.0010189448948949,-0.0202202014625072,0.0,0.0,0.0,-0.0088185621425509,60.0,8.38737964630127,-0.0,-7.078932640069979e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.564755600877106e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001007214887067,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,7.439255568897352e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,0.0001007214887067,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.000477779249195,286.7666320800781,294.1499938964844,292.6684265136719,292.3022155761719,292.7004699707031,292.6176147460937,287.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191143956035,8.09921463229557e-09,0.001019106246531,-0.0202697645872831,0.0,0.0,0.0,-0.0088279424235224,60.0,8.398771286010742,-0.0,-7.08118150782866e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.564755600877106e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001007214887067,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,7.439255568897352e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,0.0001007214887067,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.000477779249195,286.7666320800781,294.1499938964844,292.6684265136719,292.3022155761719,292.7004699707031,292.6176147460937,287.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191143956035,8.09921463229557e-09,0.001019106246531,-0.0202697645872831,0.0,0.0,0.0,-0.0088279424235224,60.0,8.398771286010742,-0.0,-7.08118150782866e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.565996151650324e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001007345563266,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,7.440220360876992e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,0.0001007345490506,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.00047784121125,286.7705383300781,294.1499938964844,292.6767883300781,292.3056640625,292.7004089355469,292.6263122558594,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114672489512031e-09,0.0010192395420745,-0.0203102454543113,0.0,0.0,0.0,-0.0088356100022792,60.0,8.403165817260742,-0.0,-7.083018971343338e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,9.56729636527598e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,0.0001007482496788,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,7.441231718985364e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,0.0001007482424029,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0004779061709996,286.7744445800781,294.1499938964844,292.6851806640625,292.308837890625,292.70037841796875,292.63494873046875,287.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.40731430053711,-0.0,-7.084944542157245e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.570183465257288e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0001007786559057,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.443477807100862e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001007786486297,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0004780503804795,286.7822265625,294.1499938964844,292.7019958496094,292.314453125,292.70050048828125,292.6522521972656,287.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.414644241333008,-0.0,-7.089221298883785e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.570183465257288e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0001007786559057,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.443477807100862e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001007786486297,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0004780503804795,286.7822265625,294.1499938964844,292.7019958496094,292.314453125,292.70050048828125,292.6522521972656,287.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.414644241333008,-0.0,-7.089221298883785e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.573676652507856e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001008154358714,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,7.446193922078237e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001008154285955,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0004782248579431,286.7899780273437,294.1499938964844,292.7189636230469,292.3191223144531,292.7010498046875,292.6695556640625,287.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.419808387756348,-0.0,-7.094396181628326e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.573676652507856e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,0.0001008154358714,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,7.446193922078237e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001008154285955,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0004782248579431,286.7899780273437,294.1499938964844,292.7189636230469,292.3191223144531,292.7010498046875,292.6695556640625,287.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.419808387756348,-0.0,-7.094396181628326e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,9.577421587891875e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,0.0001008548715617,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,7.449107215506956e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001008548642857,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,0.0004784119373653,286.7977294921875,294.1499938964844,292.736083984375,292.32293701171875,292.7017822265625,292.6868896484375,287.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.424098014831543,-0.0,-7.09994765202282e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,9.577421587891875e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,0.0001008548715617,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,7.449107215506956e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001008548642857,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,0.0004784119373653,286.7977294921875,294.1499938964844,292.736083984375,292.32293701171875,292.7017822265625,292.6868896484375,287.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.424098014831543,-0.0,-7.09994765202282e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.581698395777494e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001008999097393,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001008999024634,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0004786255885846,286.8054504394531,294.1499938964844,292.75341796875,292.3260192871094,292.70294189453125,292.704345703125,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.426576614379883,-0.0,-7.106289956482216e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,9.581698395777494e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001008999097393,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187744140625,0.0,0.0,0.0001008999024634,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0004786255885846,286.8054504394531,294.1499938964844,292.75341796875,292.3260192871094,292.70294189453125,292.704345703125,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.426576614379883,-0.0,-7.106289956482216e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,9.583923383615912e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,0.0001009233383229,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,7.454164006048813e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0001009233310469,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.0004787367361132,286.809326171875,294.1499938964844,292.7621765136719,292.3273010253906,292.70361328125,292.713134765625,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.427499771118164,-0.0,-7.10959042748982e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.58623641054146e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001009476982289,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,7.45596262277104e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,0.000100947690953,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,0.0004788522783201,286.81317138671875,294.1499938964844,292.7710266113281,292.32843017578125,292.704345703125,292.72198486328125,287.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.428141593933105,-0.0,-7.113023059446277e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
