time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.59104800131172e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0001009983607218,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001009983607218,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,0.000479092617752,286.82086181640625,294.1499938964844,292.7889099121094,292.3302917480469,292.7060241699219,292.73974609375,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.428877830505371,-0.0,-7.120164013940666e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.59104800131172e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0001009983607218,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001009983607218,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,0.000479092617752,286.82086181640625,294.1499938964844,292.7889099121094,292.3302917480469,292.7060241699219,292.73974609375,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.428877830505371,-0.0,-7.120164013940666e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.596197924111038e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0001010525884339,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.463710062438622e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001010525884339,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0004793498374056,286.8285522460937,294.1499938964844,292.80712890625,292.3316650390625,292.7080383300781,292.7578125,287.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.428556442260742,-0.0,-7.127812295948388e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,9.596197924111038e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0001010525884339,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.463710062438622e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001010525884339,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0004793498374056,286.8285522460937,294.1499938964844,292.80712890625,292.3316650390625,292.7080383300781,292.7578125,287.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.428556442260742,-0.0,-7.127812295948388e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.601570491213351e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,0.0001011091662803,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0001011091662803,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.00047961823293,286.8362121582031,294.1499938964844,292.82574462890625,292.3326721191406,292.7103576660156,292.7761535644531,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.427510261535645,-0.0,-7.135795243584654e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.601570491213351e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,0.0001011091662803,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0001011091662803,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.00047961823293,286.8362121582031,294.1499938964844,292.82574462890625,292.3326721191406,292.7103576660156,292.7761535644531,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.427510261535645,-0.0,-7.135795243584654e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,9.607124229660258e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001011676577036,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0001011676504276,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0004798956797458,286.8438720703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7129821777344,292.7947998046875,287.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.425949096679688,-0.0,-7.144053171259658e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,9.607124229660258e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001011676577036,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0001011676504276,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0004798956797458,286.8438720703125,294.1499938964844,292.84478759765625,292.3334045410156,292.7129821777344,292.7947998046875,287.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.425949096679688,-0.0,-7.144053171259658e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.609984408598392e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,0.0001011977656162,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,7.474433368770406e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001011977656162,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,0.0004800385213457,286.8476867675781,294.1499938964844,292.8544616699219,292.33367919921875,292.71441650390625,292.8043212890625,287.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.424939155578613,-0.0,-7.148306480075918e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654052734375,0.0,0.0,9.612873691366984e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0001012281936709,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.476680184481665e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0001012281936709,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,0.0004801828472409,286.8515014648437,294.1499938964844,292.8642883300781,292.3339233398437,292.7159423828125,292.8139343261719,287.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.423853874206543,-0.0,-7.152605974170001e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.61871919571422e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001012897482723,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0001012897482723,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004804748459719,286.859130859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7190856933594,292.83331298828125,287.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.421553611755371,-0.0,-7.161306569969383e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.61871919571422e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,0.0001012897482723,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0001012897482723,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004804748459719,286.859130859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7190856933594,292.83331298828125,287.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.421553611755371,-0.0,-7.161306569969383e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,9.624916856409982e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001013550136121,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.486047252314165e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001013550136121,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0004807844234164,286.8667297363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7226257324219,292.8532409667969,287.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.419135093688965,-0.0,-7.17053794119238e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,9.624916856409982e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001013550136121,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.486047252314165e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001013550136121,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0004807844234164,286.8667297363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7226257324219,292.8532409667969,287.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.419135093688965,-0.0,-7.17053794119238e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.631893772166222e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001014284862321,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,7.491473661502823e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001014284789562,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0004811329417861,286.8743591308594,294.1499938964844,292.9259948730469,292.3353576660156,292.726318359375,292.8733825683594,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.41706657409668,-0.0,-7.180936734130229e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.631893772166222e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001014284862321,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,7.491473661502823e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001014284789562,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0004811329417861,286.8743591308594,294.1499938964844,292.9259948730469,292.3353576660156,292.726318359375,292.8733825683594,287.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.41706657409668,-0.0,-7.180936734130229e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.640984353609384e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001015242160065,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,7.498544437112287e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0001015242087305,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0004815870197489,286.8819274902344,294.1499938964844,292.9477844238281,292.3360595703125,292.73046875,292.8943786621094,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.416260719299316,-0.0,-7.194498152784945e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,9.640984353609384e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001015242160065,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,7.498544437112287e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0001015242087305,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0004815870197489,286.8819274902344,294.1499938964844,292.9477844238281,292.3360595703125,292.73046875,292.8943786621094,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.416260719299316,-0.0,-7.194498152784945e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.64577484410256e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001015746674966,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,7.50227045500651e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001015746602206,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,0.0004818263405468,286.8857116699219,294.1499938964844,292.9589233398437,292.3365173339844,292.7326354980469,292.9051208496094,287.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.416202545166016,-0.0,-7.201650475963106e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,9.650610445532948e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,0.0001016255846479,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,7.506031397497281e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001016255846479,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,0.0004820679023396,286.8894958496094,294.1499938964844,292.9702453613281,292.3370666503906,292.7349548339844,292.91607666015625,287.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.416380882263184,-0.0,-7.208872432329373e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,9.660023351898416e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001017247050185,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0001017246977426,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0004825380747206,286.8970642089844,294.1499938964844,292.9934387207031,292.3384094238281,292.7398376464844,292.93853759765625,287.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.417045593261719,-0.0,-7.222940467954686e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,9.660023351898416e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001017247050185,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0001017246977426,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0004825380747206,286.8970642089844,294.1499938964844,292.9934387207031,292.3384094238281,292.7398376464844,292.93853759765625,287.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.417045593261719,-0.0,-7.222940467954686e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,9.668994607636704e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001018191760522,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,7.520330109400675e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001018191760522,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.000482986215502,286.9046325683594,294.1499938964844,293.0173645019531,292.3402709960937,292.744873046875,292.9612731933594,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.4177885055542,-0.0,-7.23636333077593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,9.668994607636704e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,0.0001018191760522,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,7.520330109400675e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001018191760522,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.000482986215502,286.9046325683594,294.1499938964844,293.0173645019531,292.3402709960937,292.744873046875,292.9612731933594,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.4177885055542,-0.0,-7.23636333077593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,9.675656474428251e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001018893308355,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001018893308355,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0004833190178032,286.91217041015625,294.1499938964844,293.0421142578125,292.3426513671875,292.7504577636719,292.9851379394531,287.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.418609619140625,-0.0,-7.246338640243266e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269592285156,0.0,0.0,9.675656474428251e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,0.0001018893308355,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001018893308355,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0004833190178032,286.91217041015625,294.1499938964844,293.0421142578125,292.3426513671875,292.7504577636719,292.9851379394531,287.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.418609619140625,-0.0,-7.246338640243266e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.68108288361691e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001019464762066,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,7.529732101829723e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0001019464689306,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0004835900617763,286.919677734375,294.1499938964844,293.0677185058594,292.345703125,292.7562866210937,293.00946044921875,287.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.41933536529541,-0.0,-7.254467959683097e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.68108288361691e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001019464762066,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,7.529732101829723e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,0.0001019464689306,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0004835900617763,286.919677734375,294.1499938964844,293.0677185058594,292.345703125,292.7562866210937,293.00946044921875,287.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.41933536529541,-0.0,-7.254467959683097e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,9.683012467576192e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.0001019667979562,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.531233131885529e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001019667906803,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0004836864536628,286.9234619140625,294.1499938964844,293.0808410644531,292.3475036621094,292.75933837890625,293.0218811035156,287.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.419610023498535,-0.0,-7.257360579160378e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.684415999799968e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0001019815681502,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,7.532324525527656e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0001019815681502,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0004837565356865,286.9272155761719,294.1499938964844,293.0942077636719,292.3495178222656,292.7624816894531,293.03448486328125,287.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.419876098632812,-0.0,-7.259463075115492e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,9.686294652055948e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0001020013587549,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,7.533785537816584e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001020013514789,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,0.0004838503955397,286.9346923828125,294.1499938964844,293.1216125488281,292.3541564941406,292.7689819335937,293.0601501464844,287.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.420491218566895,-0.0,-7.26228037706278e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,9.686294652055948e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0001020013587549,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,7.533785537816584e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001020013514789,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,0.0004838503955397,286.9346923828125,294.1499938964844,293.1216125488281,292.3541564941406,292.7689819335937,293.0601501464844,287.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.420491218566895,-0.0,-7.26228037706278e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.050000000745058,9.686237899586558e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.050000000745058,0.0001020007548504,298.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.050000000745058,7.533741154475138e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.050000000745058,0.0001020007475744,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.050000000745058,0.0004838475433643,286.9421691894531,286.19000244140625,293.1499938964844,292.3597717285156,292.7763366699219,293.0878295898437,287.7713928222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.42293930053711,-0.0,-7.262194401391754e-08,1.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.050000000745058,9.686237899586558e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.050000000745058,0.0001020007548504,298.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.050000000745058,7.533741154475138e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.050000000745058,0.0001020007475744,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.050000000745058,0.0004838475433643,286.9421691894531,286.19000244140625,293.1499938964844,292.3597717285156,292.7763366699219,293.0878295898437,287.7713928222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.42293930053711,-0.0,-7.262194401391754e-08,1.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.6337099075317383,0.050000000745058,0.040850680321455,298.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.6337099075317383,0.050000000745058,0.0430177338421344,298.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635009765625,0.6337099075317383,0.050000000745058,0.0317727513611316,298.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.6337099075317383,0.050000000745058,0.0430177338421344,298.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.463623046875,0.6337099075317383,0.050000000745058,0.2040575891733169,287.5903625488281,286.17108154296875,293.1652526855469,292.36328125,296.57183837890625,297.5262145996094,287.9624938964844,1.0,0.1097035333514213,0.0817495957016944,0.0817495957016944,1.0,1.0,-0.4340780079364776,0.0004467191756702,0.4336313009262085,-0.1307194530963897,0.0,0.0,0.0,10.21542263031006,60.0,1140.81787109375,0.0,12.281110763549805,1.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.6315091848373413,0.050000000745058,0.0452401116490364,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.6315091848373413,0.050000000745058,0.0476400144398212,298.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.6315091848373413,0.050000000745058,0.0351867526769638,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.6315091848373413,0.050000000745058,0.0476400144398212,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.6315091848373413,0.050000000745058,0.2259837090969085,288.5270690917969,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.7523803710937,289.1911926269531,1.0,0.1210851222276687,0.1634991914033889,0.1634991914033889,1.0,1.0,-0.4820365905761719,0.0165946297347545,0.4654419720172882,-0.1258860975503921,0.0,0.0,0.0,12.502924919128418,60.0,2390.69482421875,0.0,16.68024253845215,1.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0456803776323795,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0481036379933357,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0355291813611984,298.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0481036379933357,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.2281829416751861,287.9548645019531,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.75341796875,286.7812805175781,1.0,0.1405848562717437,0.3269983828067779,0.3269983828067779,1.0,1.0,-0.4867335855960846,0.0616948455572128,0.4250387549400329,-0.0819913372397422,1.0,1.0,0.0,20.029184341430664,60.0,13548.2421875,0.0,23.184755325317383,1.0,281.89617919921875,286.4504699707031,297.9111022949219,301.6401672363281,293.1499938964844,293.1499938964844,283.1499938964844,1832.792236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299110174179077,1.0,0.0,0.0,0.9016777873039246,0.9016796350479126,5.625785348684077e-08,4.262753009796143,4.2627434730529785,9.81296307145385e-06,0.0,0.0,-0.0,5557.89208984375,0.0,22.62786293029785,1895.0029296875,0.0,331.9330444335937,0.2336417436599731,1.0,0.0,3.0,1.0,0.0
17993040,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0456803776323795,298.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0481036379933357,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0355291813611984,298.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.0481036379933357,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16265869140625,0.5710359811782837,0.050000000745058,0.2281829416751861,287.9548645019531,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.75341796875,286.7812805175781,1.0,0.1405848562717437,0.3269983828067779,0.3269983828067779,1.0,1.0,-0.4867335855960846,0.0616948455572128,0.4250387549400329,-0.0819913372397422,1.0,1.0,0.0,20.029184341430664,60.0,13548.2421875,0.0,23.184755325317383,1.0,281.89617919921875,286.4504699707031,297.9111022949219,301.6401672363281,293.1499938964844,293.1499938964844,283.1499938964844,1832.792236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299110174179077,1.0,0.0,0.0,0.9016777873039246,0.9016796350479126,5.625785348684077e-08,4.262753009796143,4.2627434730529785,9.81296307145385e-06,0.0,0.0,-0.0,5557.89208984375,0.0,22.62786293029785,1895.0029296875,0.0,331.9330444335937,0.2336417436599731,1.0,0.0,3.0,1.0,0.0
