time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993100,298.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.54925537109375,0.050000000745058,0.0458178184926509,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.54925537109375,0.050000000745058,0.0482483692467212,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.54925537109375,0.050000000745058,0.0356360785663127,298.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.54925537109375,0.050000000745058,0.0482483692467212,298.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.54925537109375,0.050000000745058,0.2288694828748703,286.072998046875,286.076171875,293.2417907714844,292.3865661621094,297.0946350097656,298.7166748046875,285.4809875488281,1.0,0.1489847004413604,0.4087479710578918,0.4087479710578918,1.0,1.0,-0.4881981611251831,0.099891759455204,0.3883063793182373,-0.0442508459091186,0.6909694075584412,0.6909694075584412,0.0,23.706928253173828,60.0,12194.517578125,0.0,26.33579063415528,1.0,282.4071960449219,285.0879211425781,296.5230712890625,300.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,3813.769287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715549945831299,1.0,0.0,0.0,1.1676920652389526,1.1676945686340332,9.107924370255205e-08,4.265831470489502,4.265821933746338,9.786718692339493e-06,0.0,0.0,-0.0,4040.835693359375,0.0,50.512542724609375,1895.424560546875,0.0,426.9278259277344,0.2969785630702972,1.0,0.0,3.0,1.0,0.0
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5324684977531433,0.050000000745058,0.0459491200745105,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5324684977531433,0.050000000745058,0.0483866371214389,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5324684977531433,0.050000000745058,0.0357382036745548,298.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5324684977531433,0.050000000745058,0.0483866371214389,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.5324684977531433,0.050000000745058,0.2295253723859787,285.3511047363281,286.0479431152344,293.2645568847656,292.39453125,297.0021057128906,298.6768493652344,285.4776916503906,1.0,0.1565422713756561,0.5269984006881714,0.5269984006881714,0.800000011920929,1.0,-0.4895973205566406,0.160116508603096,0.3294808268547058,0.0154562601819634,0.0757945477962493,0.0757945477962493,0.0,27.226593017578125,60.0,6177.9716796875,0.0,29.36472511291504,1.0,282.658447265625,285.3081359863281,295.47271728515625,298.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,23607.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238554239273071,1.0,0.0,0.0,0.3192588090896606,0.3230786621570587,7.203655449927737e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1181.2926025390625,0.0,16.856313705444336,1895.436767578125,0.0,319.872314453125,0.255601555109024,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.5158630013465881,0.050000000745058,0.0461137294769287,298.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.5158630013465881,0.050000000745058,0.0485599786043167,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.5158630013465881,0.050000000745058,0.0358662344515323,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.5158630013465881,0.050000000745058,0.0485599786043167,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.5158630013465881,0.050000000745058,0.2303476333618164,286.4783935546875,286.0070495605469,293.29754638671875,292.4065856933594,296.01324462890625,298.62847900390625,286.6651916503906,1.0,0.1655275672674179,0.6868181228637695,0.6868181228637695,0.5296927094459534,1.0,-0.4913511574268341,0.2626600265502929,0.2286911457777023,0.1172595471143722,0.7634310722351074,0.7634310722351074,0.0,31.64316177368164,60.0,11834.7998046875,0.0,33.20647048950195,1.0,282.7948608398437,286.64111328125,294.6762390136719,297.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,10308.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845655977725982,1.0,0.0,0.0,0.9110265374183656,0.9641702771186828,5.538033320817704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.46533203125,0.0,41.99469757080078,1895.4371337890625,0.0,44.32181930541992,0.2838468849658966,1.0,0.0,3.0,1.0,0.0
17993280,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.5097644329071045,0.050000000745058,0.0461866185069084,298.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.5097644329071045,0.050000000745058,0.0486367344856262,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.5097644329071045,0.050000000745058,0.0359229259192943,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.5097644329071045,0.050000000745058,0.0486367344856262,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4313659667969,0.5097644329071045,0.050000000745058,0.2307117283344268,286.41802978515625,285.98638916015625,293.314208984375,292.41290283203125,295.1811828613281,298.6106872558594,285.9927062988281,1.0,0.1693769842386245,0.7634992003440857,0.7634992003440857,0.4000000059604645,1.0,-0.4921278059482574,0.348974347114563,0.1431534737348556,0.2030735164880752,0.8505417108535767,0.8505417108535767,0.0,33.60468673706055,60.0,12441.748046875,-0.0,34.93278884887695,1.0,282.908203125,285.609619140625,295.0212097167969,297.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,4973.30029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816871702671051,1.0,0.0,0.0,1.2965832948684692,1.298282027244568,1.121745256682516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.91162109375,0.0,70.0015640258789,1895.4371337890625,0.0,29.06451988220215,0.3304739594459533,1.0,0.0,3.0,1.0,0.0
17993340,298.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.4969450831413269,0.050000000745058,0.0463691018521785,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.4969450831413269,0.050000000745058,0.0488288961350917,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.4969450831413269,0.050000000745058,0.0360648557543754,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.4969450831413269,0.050000000745058,0.0488288961350917,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.4969450831413269,0.050000000745058,0.2316232621669769,285.43902587890625,285.9259948730469,293.3628845214844,292.431884765625,293.4291076660156,298.5623474121094,285.7523498535156,1.0,0.1785891056060791,0.97483092546463,0.97483092546463,0.042569100856781,1.0,-0.4940721392631531,0.4939449727535248,0.0001271534420084,0.3470770716667175,0.1103433668613433,0.1103433668613433,0.0,38.507469177246094,60.0,5648.75537109375,-0.0,39.265079498291016,1.0,283.0442810058594,285.7689819335937,295.3088073730469,297.7178649902344,293.1499938964844,293.1499938964844,283.1499938964844,26607.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2761966586112976,1.0,0.0,0.0,0.2763068974018097,0.3286243081092834,5.901948263442591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.3958740234375,0.0,19.014610290527344,1895.4371337890625,0.0,5.468533039093018,0.2727454602718353,1.0,0.0,3.0,1.0,0.0
17993400,298.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.4957011640071869,0.050000000745058,0.0463891290128231,298.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.4957011640071869,0.050000000745058,0.0488499850034713,298.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.4957011640071869,0.050000000745058,0.0360804311931133,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.4957011640071869,0.050000000745058,0.0488499850034713,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.4957011640071869,0.050000000745058,0.2317232936620712,285.56640625,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.5570373535156,286.00689697265625,1.0,0.1795593202114105,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.881032630990376e-06,0.3473782539367676,0.1705455034971237,0.1705455034971237,0.0,39.04322814941406,60.0,5801.40576171875,-0.0,39.73808288574219,1.0,283.0476379394531,285.9810791015625,295.3059387207031,297.6726379394531,293.1499938964844,293.1499938964844,283.1499938964844,25121.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2729910314083099,1.0,0.0,0.0,0.2664580643177032,0.3862073421478271,5.633672195415329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.6903076171875,0.0,21.2441635131836,1895.4371337890625,0.0,0.1617860794067382,0.2699359357357025,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0465582273900508,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.2325679808855056,285.9093017578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.50518798828125,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6587309241294861,0.6587309241294861,0.0,43.56603240966797,48.0,11332.1640625,-0.0,43.74946975708008,1.0,283.1119384765625,285.2636108398437,295.57586669921875,298.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,9663.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933633625507355,1.0,0.0,0.0,1.3521580696105957,1.3522369861602783,1.2199677712487758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.2109375,0.0,91.04291534423828,1895.4371337890625,0.0,96.83424377441406,0.3525530099868774,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0465582273900508,298.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0490280538797378,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0362119525671005,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.0490280538797378,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.4859791100025177,0.050000000745058,0.2325679808855056,285.9093017578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.50518798828125,1.0,0.1875388473272323,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6587309241294861,0.6587309241294861,0.0,43.56603240966797,48.0,11332.1640625,-0.0,43.74946975708008,1.0,283.1119384765625,285.2636108398437,295.57586669921875,298.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,9663.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933633625507355,1.0,0.0,0.0,1.3521580696105957,1.3522369861602783,1.2199677712487758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.2109375,0.0,91.04291534423828,1895.4371337890625,0.0,96.83424377441406,0.3525530099868774,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.049072727560997,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.036244947463274,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.2327798902988433,285.751953125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1124267578125,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5005117058753967,0.5005117058753967,0.0,44.70071792602539,36.0,8553.4658203125,-0.0,44.76031875610352,1.0,283.1322631835937,286.3473205566406,295.4282531738281,297.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,21736.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782786190509796,1.0,0.0,0.0,0.571925163269043,0.610071063041687,2.1825886875603828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.9521484375,0.0,33.0365104675293,1895.4371337890625,0.0,13.075876235961914,0.2806772887706756,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.0466006472706794,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.049072727560997,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.036244947463274,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.4836753606796264,0.050000000745058,0.2327798902988433,285.751953125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1124267578125,1.0,0.1889979839324951,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.349173903465271,0.5005117058753967,0.5005117058753967,0.0,44.70071792602539,36.0,8553.4658203125,-0.0,44.76031875610352,1.0,283.1322631835937,286.3473205566406,295.4282531738281,297.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,21736.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782786190509796,1.0,0.0,0.0,0.571925163269043,0.610071063041687,2.1825886875603828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.9521484375,0.0,33.0365104675293,1895.4371337890625,0.0,13.075876235961914,0.2806772887706756,1.0,0.0,3.0,1.0,0.0
17993700,298.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.4848826825618744,0.050000000745058,0.0490492470562458,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.4848826825618744,0.050000000745058,0.0490492470562458,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.4848826825618744,0.050000000745058,0.2326685190200805,286.0058898925781,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48028564453125,285.7537536621094,1.0,0.1878116577863693,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.8152282238006592,0.8152282238006592,0.0,44.10441970825195,36.0,11883.78515625,-0.0,44.2288818359375,1.0,283.1395568847656,285.5792236328125,295.5629272460937,298.4806823730469,293.1499938964844,293.1499938964844,283.1499938964844,6714.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290666401386261,1.0,0.0,0.0,1.3454067707061768,1.345699906349182,1.2078156430561648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.83935546875,0.0,81.83738708496094,1895.4371337890625,0.0,80.65360260009766,0.3469359278678894,1.0,0.0,3.0,1.0,0.0
17993760,298.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.4873845875263214,0.050000000745058,0.0465326458215713,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.4873845875263214,0.050000000745058,0.0490011163055896,298.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.4873845875263214,0.050000000745058,0.0361920557916164,298.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.4873845875263214,0.050000000745058,0.0490011163055896,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.4873845875263214,0.050000000745058,0.2324401885271072,285.4455261230469,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713439941406,285.2183837890625,1.0,0.1855352222919464,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155751228332,3.5172291745766415e-07,0.3486094176769256,0.5546644926071167,0.5546644926071167,0.0,42.88197708129883,25.0,10491.919921875,-0.0,43.14093780517578,1.0,283.1447448730469,285.0917663574219,295.5459899902344,298.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,16214.2294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293008804321289,1.0,0.0,0.0,1.2773828506469729,1.2773903608322144,1.0887686840987953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.53857421875,0.0,96.62763214111328,1895.4371337890625,0.0,94.84475708007812,0.3549787104129791,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.5175452828407288,0.1755660623311996,0.0460944883525371,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.7499967813491821,0.1679519116878509,0.1367080211639404,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.767076849937439,0.1744073629379272,0.1081588268280029,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.5175452828407288,0.050000000745058,0.0485397167503833,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.5175452828407288,0.050000000745058,0.2302515208721161,285.4208374023437,285.4591064453125,293.6083984375,292.5357666015625,293.6021728515625,298.442138671875,285.73980712890625,1.0,0.1838506609201431,1.0,1.0,0.0,1.0,-0.6831508278846741,0.6831502914428711,5.278765797811502e-07,0.4922693073749542,0.4833430647850036,0.4833430647850036,0.0,32.7298583984375,25.0,10558.681640625,-0.0,56.292572021484375,1.0,283.1471862792969,285.8783264160156,295.4944763183594,298.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,23371.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840352356433868,1.0,0.0,0.0,0.7523108124732971,0.7523157596588135,3.776487744744372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.687744140625,0.0,47.39307403564453,1895.4371337890625,0.0,41.41489410400391,0.305912047624588,1.0,0.0,3.0,1.0,0.0
17993880,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7920058369636536,0.1767045259475708,0.127758041024208,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.8313990831375122,0.1659008115530014,0.1560886651277542,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8421043157577515,0.17200967669487,0.1200914904475212,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.5551059246063232,0.050000000745058,0.0482052229344844,298.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.5551059246063232,0.050000000745058,0.228664830327034,285.99713134765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3915710449219,286.1507873535156,1.0,0.1844020932912826,1.0,1.0,0.0,1.0,-0.8169364333152771,0.8169357776641846,6.769107017134957e-07,0.5976048707962036,0.9749731421470642,0.9749731421470642,0.0,25.539447784423828,28.0,15645.79296875,-0.0,66.6159439086914,1.0,283.1479797363281,286.1171569824219,295.5615234375,298.4411315917969,293.1499938964844,293.1499938964844,283.1499938964844,7842.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883442342281341,1.0,0.0,0.0,1.3364921808242798,1.336495876312256,1.1918626796614265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.88623046875,0.0,83.5284652709961,1895.4371337890625,0.0,66.27494049072266,0.3544731140136719,1.0,0.0,3.0,1.0,0.0
17993940,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9248088002204896,0.1678372472524643,0.1527132987976074,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.91279399394989,0.1633774042129516,0.1554376035928726,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9283466339111328,0.1715175509452819,0.1199465543031692,298.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.892974317073822,0.1594043672084808,0.1460531055927276,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.6174936294555664,0.1479940712451934,0.227065235376358,285.9193115234375,285.3289794921875,293.6988525390625,292.5761108398437,293.69439697265625,298.2276916503906,285.9139709472656,1.0,0.1886965781450271,1.0,1.0,0.0,1.0,-0.9615927934646606,0.961591899394989,8.655854912831273e-07,0.7155604958534241,1.0,1.0,0.0,18.627138137817383,28.0,18537.697265625,-0.0,81.18829345703125,1.0,283.1495361328125,285.6571960449219,295.7534484863281,299.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,7173.4150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226176500320434,1.0,0.0,0.0,1.783968806266785,1.783974289894104,2.1235764791072145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.767578125,0.0,173.79087829589844,1895.4371337890625,0.0,152.0768280029297,0.444303423166275,1.0,0.0,3.0,1.0,0.0
17994000,298.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9190613031387328,0.1676925271749496,0.1203553974628448,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.9865561723709106,0.1634797751903534,0.1551444828510284,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.919061243534088,0.1721565425395965,0.0936097577214241,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9741685390472412,0.1586057990789413,0.1486594676971435,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.740058958530426,0.1487632691860199,0.3134904205799103,285.9143371582031,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21453857421875,285.9163513183594,1.0,0.1901637315750122,1.0,1.0,0.0,1.0,-1.017836093902588,1.017835259437561,9.455461622565052e-07,0.7594842910766602,1.0,1.0,0.0,15.283493995666504,48.0,19154.65625,-0.0,84.88716125488281,1.0,283.14959716796875,285.6488647460937,295.7701416015625,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,7464.4345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278388381004333,1.0,0.0,0.0,1.8197952508926392,1.8198009729385376,2.209726090995901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.23779296875,0.0,184.4730224609375,1895.4371337890625,0.0,160.18359375,0.4559644162654876,1.0,0.0,3.0,1.0,0.0
17994060,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.1839402168989181,0.0978648290038108,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.175704225897789,0.1030563786625862,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.1887098252773285,0.0761170908808708,298.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.16294527053833,0.1030563786625862,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.9491767287254332,0.1445386260747909,0.5850139260292053,285.9533996582031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1949768066406,285.93780517578125,1.0,0.2064550220966339,1.0,1.0,0.0,1.0,-1.130855679512024,1.130854606628418,1.1237476655878709e-06,0.852118968963623,1.0,1.0,0.0,15.347803115844728,68.0,21732.404296875,-0.0,114.7145767211914,1.0,283.14996337890625,285.5788879394531,295.8469543457031,299.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,10371.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768618702888489,1.0,0.0,0.0,2.1450581550598145,2.145066022872925,3.070234413371509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.623046875,0.0,302.1224060058594,1895.4371337890625,0.0,236.7238922119141,0.5350148677825928,1.0,0.0,3.0,1.0,0.0
17994120,298.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.1839402168989181,0.0978648290038108,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.175704225897789,0.1030563786625862,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.1887098252773285,0.0761170908808708,298.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.8882489204406738,0.16294527053833,0.1030563786625862,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.9491767287254332,0.1445386260747909,0.5850139260292053,285.9533996582031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1949768066406,285.93780517578125,1.0,0.2064550220966339,1.0,1.0,0.0,1.0,-1.130855679512024,1.130854606628418,1.1237476655878709e-06,0.852118968963623,1.0,1.0,0.0,15.347803115844728,68.0,21732.404296875,-0.0,114.7145767211914,1.0,283.14996337890625,285.5788879394531,295.8469543457031,299.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,10371.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768618702888489,1.0,0.0,0.0,2.1450581550598145,2.145066022872925,3.070234413371509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.623046875,0.0,302.1224060058594,1895.4371337890625,0.0,236.7238922119141,0.5350148677825928,1.0,0.0,3.0,1.0,0.0
17994180,298.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8924853205680847,0.1919909119606018,0.100797489285469,298.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8924853205680847,0.1827007830142974,0.1061446145176887,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8924853205680847,0.1962485164403915,0.078398048877716,298.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8924853205680847,0.1662362068891525,0.1061446145176887,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.9747394919395448,0.1416089981794357,0.6421283483505249,285.95379638671875,285.1468200683594,293.84246826171875,292.6415710449219,293.8388061523437,298.16412353515625,285.9606628417969,1.0,0.2232727259397506,1.0,1.0,0.0,1.0,-1.2336461544036863,1.2336448431015017,1.3028047760599293e-06,0.9351392388343812,1.0,1.0,0.0,17.003286361694336,68.0,23627.3515625,-0.0,143.5406036376953,1.0,283.1499938964844,285.55303955078125,295.827880859375,299.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,12421.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024378061294555,1.0,0.0,0.0,2.3475494384765625,2.3475589752197266,3.677247661926232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.56640625,0.0,396.01373291015625,1895.4371337890625,0.0,279.979736328125,0.5813036561012268,1.0,0.0,3.0,1.0,0.0
17994240,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9130046963691713,0.1938304603099823,0.1158551350235939,298.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9130046963691713,0.1845269352197647,0.1220010370016098,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9130046963691713,0.1979868859052658,0.0901095494627952,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9130046963691713,0.1669411957263946,0.1220010370016098,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.947424590587616,0.1407910883426666,0.6371830701828003,285.9760437011719,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.144287109375,285.9833984375,1.0,0.2308505475521087,1.0,1.0,0.0,1.0,-1.2688525915145874,1.2688512802124023,1.3681309383173357e-06,0.9634680151939392,1.0,1.0,0.0,18.490190505981445,88.0,24295.916015625,-0.0,160.8316650390625,1.0,283.1499938964844,285.5569763183594,295.8195495605469,299.4900817871094,293.1499938964844,293.1499938964844,283.1499938964844,13105.6318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104376137256622,1.0,0.0,0.0,2.4113094806671143,2.4113194942474365,3.879709993270808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.41015625,0.0,429.1656188964844,1895.4371337890625,0.0,294.4174194335937,0.59966641664505,1.0,0.0,3.0,1.0,0.0
17994300,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.921619474887848,0.196120947599411,0.1222772300243377,298.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.921619474887848,0.1868825107812881,0.128763809800148,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.921619474887848,0.2001939862966537,0.0951045081019401,297.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.9892651438713074,0.1664222776889801,0.1580714732408523,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9335064888000488,0.1397249400615692,0.6312499046325684,286.029541015625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09747314453125,286.0428466796875,1.0,0.2460117638111114,1.0,1.0,0.0,1.0,-1.361113429069519,1.3611118793487549,1.5491910971832112e-06,1.0373283624649048,1.0,1.0,0.0,20.37938499450684,88.0,25850.50390625,-0.0,191.2199859619141,1.0,283.1499938964844,285.5809020996094,295.814208984375,299.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,14463.5126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423277199268341,1.0,0.0,0.0,2.533149719238281,2.53316068649292,4.281688745777501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.66357421875,0.0,497.5638122558594,1895.4371337890625,0.0,318.7402648925781,0.6264887452125549,1.0,0.0,3.0,1.0,0.0
17994360,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.9481565952301024,0.1966760903596878,0.1446150690317154,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.981839954853058,0.1871802508831024,0.1690459698438644,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.9481565952301024,0.2009526342153549,0.1124783903360366,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.9585716128349304,0.1646088361740112,0.1569486260414123,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.8995525240898132,0.1392486840486526,0.6281113028526306,286.1077575683594,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0414733886719,286.123291015625,1.0,0.2626527547836303,1.0,1.0,0.0,1.0,-1.4509629011154177,1.4509612321853638,1.7398433556081727e-06,1.1090316772460938,1.0,1.0,0.0,23.42835998535156,108.0,27341.998046875,-0.0,232.4710998535156,1.0,283.1499938964844,285.626220703125,295.82196044921875,299.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,15562.9189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357078373432159,1.0,0.0,0.0,2.627662181854248,2.627673864364624,4.607150287938566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.39794921875,0.0,555.3603515625,1895.4371337890625,0.0,343.846435546875,0.6521980166435242,1.0,0.0,3.0,1.0,0.0
17994420,297.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8309893608093262,0.1921150386333465,0.1741003841161728,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.8213800191879272,0.1852854192256927,0.1766066253185272,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8390051126480103,0.1980414539575576,0.1396367996931076,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.7888844609260559,0.16422039270401,0.156459778547287,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.7467880249023438,0.138889729976654,0.6294335722923279,286.20904541015625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9045104980469,286.1987609863281,1.0,0.2958867847919464,1.0,1.0,0.0,1.0,-1.5217334032058716,1.5217314958572388,1.9022653532374527e-06,1.1672923564910889,1.0,1.0,0.0,43.20549774169922,96.0,29076.708984375,-0.0,314.9033203125,1.0,283.1499938964844,285.64306640625,295.8557434082031,299.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,17720.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611127972602844,1.0,0.0,0.0,2.803889513015747,2.803903102874756,5.245840952738945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.2763671875,0.0,674.7598266601562,1895.4371337890625,0.0,400.8901062011719,0.6950189471244812,1.0,0.0,3.0,1.0,0.0
17994480,297.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8309893608093262,0.1921150386333465,0.1741003841161728,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.8213800191879272,0.1852854192256927,0.1766066253185272,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8390051126480103,0.1980414539575576,0.1396367996931076,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.7888844609260559,0.16422039270401,0.156459778547287,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.7467880249023438,0.138889729976654,0.6294335722923279,286.20904541015625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9045104980469,286.1987609863281,1.0,0.2958867847919464,1.0,1.0,0.0,1.0,-1.5217334032058716,1.5217314958572388,1.9022653532374527e-06,1.1672923564910889,1.0,1.0,0.0,43.20549774169922,96.0,29076.708984375,-0.0,314.9033203125,1.0,283.1499938964844,285.64306640625,295.8557434082031,299.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,17720.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611127972602844,1.0,0.0,0.0,2.803889513015747,2.803903102874756,5.245840952738945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.2763671875,0.0,674.7598266601562,1895.4371337890625,0.0,400.8901062011719,0.6950189471244812,1.0,0.0,3.0,1.0,0.0
17994540,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7765956521034241,0.1948186755180359,0.1757826507091522,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7661513686180115,0.1866654604673385,0.1778119802474975,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7832056879997253,0.1994476169347763,0.1401631832122802,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7377023100852966,0.1657475382089615,0.1580832600593567,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.6974836587905884,0.1389493942260742,0.6316261291503906,286.1322631835937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8265075683594,286.1294250488281,1.0,0.3140398263931274,1.0,1.0,0.0,1.0,-1.540400147438049,1.5403982400894165,1.945387793966802e-06,1.1814738512039185,1.0,1.0,0.0,58.09160614013672,84.0,29721.240234375,-0.0,360.7420349121094,1.0,283.1499938964844,285.5603332519531,295.8366394042969,299.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19642.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744520485401153,1.0,0.0,0.0,2.9520249366760254,2.952039957046509,5.814781616209075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.5751953125,0.0,787.4569702148438,1895.4371337890625,0.0,434.4487609863281,0.7310492992401123,1.0,0.0,3.0,1.0,0.0
17994600,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.7765956521034241,0.1948186755180359,0.1757826507091522,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.7661513686180115,0.1866654604673385,0.1778119802474975,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.7832056879997253,0.1994476169347763,0.1401631832122802,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.7377023100852966,0.1657475382089615,0.1580832600593567,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.6974836587905884,0.1389493942260742,0.6316261291503906,286.1322631835937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8265075683594,286.1294250488281,1.0,0.3140398263931274,1.0,1.0,0.0,1.0,-1.540400147438049,1.5403982400894165,1.945387793966802e-06,1.1814738512039185,1.0,1.0,0.0,58.09160614013672,84.0,29721.240234375,-0.0,360.7420349121094,1.0,283.1499938964844,285.5603332519531,295.8366394042969,299.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19642.2890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744520485401153,1.0,0.0,0.0,2.9520249366760254,2.952039957046509,5.814781616209075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.5751953125,0.0,787.4569702148438,1895.4371337890625,0.0,434.4487609863281,0.7310492992401123,1.0,0.0,3.0,1.0,0.0
17994660,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7670238614082336,0.197256937623024,0.1779446452856063,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7558165788650513,0.1881573498249054,0.1792089194059372,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7726059556007385,0.201331228017807,0.1414215266704559,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.7284090518951416,0.1670281887054443,0.1593476235866546,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.6861340403556824,0.1392858028411865,0.633491575717926,286.1098937988281,284.95001220703125,294.166748046875,292.79400634765625,294.1636047363281,297.79718017578125,286.1073913574219,1.0,0.3198014795780182,1.0,1.0,0.0,1.0,-1.5499401092529297,1.5499382019042969,1.968045125977369e-06,1.1890658140182495,1.0,1.0,0.0,62.57737731933594,84.0,30102.39453125,-0.0,377.4187316894531,1.0,283.1499938964844,285.5278015136719,295.83203125,299.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,20697.1484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771144688129425,1.0,0.0,0.0,3.0302553176879883,3.030271291732788,6.127055485194433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.36962890625,0.0,851.735107421875,1895.4371337890625,0.0,441.4791870117188,0.7472977638244629,1.0,0.0,3.0,1.0,0.0
17994720,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.764767587184906,0.1994635164737701,0.1799089610576629,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.7527965903282166,0.1896058768033981,0.1805512309074401,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7697075605392456,0.2031371295452118,0.1426505148410797,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7255666255950928,0.1682327985763549,0.1604916602373123,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.6820449233055115,0.1397056728601455,0.6354120373725891,286.1006774902344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7767944335937,286.0997619628906,1.0,0.3228863775730133,1.0,1.0,0.0,1.0,-1.5590626001358032,1.5590606927871704,1.9898750451829983e-06,1.1963311433792114,1.0,1.0,0.0,64.6163330078125,72.0,30386.5390625,-0.0,387.57568359375,1.0,283.1499938964844,285.5129089355469,295.8380126953125,299.8914489746094,293.1499938964844,293.1499938964844,283.1499938964844,21330.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785004258155823,1.0,0.0,0.0,3.076291561126709,3.076308012008667,6.314635925264156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.0517578125,0.0,891.1470336914062,1895.4371337890625,0.0,445.1846618652344,0.7613219618797302,1.0,0.0,3.0,1.0,0.0
17994780,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7706291079521179,0.2046306580305099,0.1844579577445984,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7566576600074768,0.1931868940591812,0.183815136551857,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7744966745376587,0.2075061053037643,0.1456112414598465,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7288200259208679,0.1711729168891906,0.1631847023963928,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.6834591031074524,0.1409403532743454,0.6404968500137329,286.0875549316406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392272949219,286.0878295898437,1.0,0.3258788287639618,1.0,1.0,0.0,1.0,-1.5813335180282593,1.581331491470337,2.043823315034388e-06,1.2140727043151855,1.0,1.0,0.0,65.25968170166016,60.0,31076.916015625,-0.0,401.1587524414063,1.0,283.1499938964844,285.4828796386719,295.873779296875,299.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,22866.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818231761455536,1.0,0.0,0.0,3.185114860534668,3.1851322650909424,6.769295737285574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.79150390625,0.0,989.1046752929688,1895.4371337890625,0.0,454.197998046875,0.7878710627555847,1.0,0.0,3.0,1.0,0.0
17994840,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7706291079521179,0.2046306580305099,0.1844579577445984,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7566576600074768,0.1931868940591812,0.183815136551857,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7744966745376587,0.2075061053037643,0.1456112414598465,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7288200259208679,0.1711729168891906,0.1631847023963928,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.6834591031074524,0.1409403532743454,0.6404968500137329,286.0875549316406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7392272949219,286.0878295898437,1.0,0.3258788287639618,1.0,1.0,0.0,1.0,-1.5813335180282593,1.581331491470337,2.043823315034388e-06,1.2140727043151855,1.0,1.0,0.0,65.25968170166016,60.0,31076.916015625,-0.0,401.1587524414063,1.0,283.1499938964844,285.4828796386719,295.873779296875,299.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,22866.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818231761455536,1.0,0.0,0.0,3.185114860534668,3.1851322650909424,6.769295737285574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.79150390625,0.0,989.1046752929688,1895.4371337890625,0.0,454.197998046875,0.7878710627555847,1.0,0.0,3.0,1.0,0.0
17994900,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7782731056213379,0.2073013335466385,0.1867724657058715,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7631469964981079,0.1950995326042175,0.1855276525020599,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.7816833257675171,0.2097956836223602,0.1471431106328964,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7345023155212402,0.1727392971515655,0.1645766794681549,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.6886239051818848,0.1416756212711334,0.6433437466621399,286.0843811035156,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.723388671875,286.08416748046875,1.0,0.325725644826889,1.0,1.0,0.0,1.0,-1.593096137046814,1.5930941104888916,2.0726886305055814e-06,1.2234426736831665,1.0,1.0,0.0,63.91259765625,60.0,31446.580078125,-0.0,403.8865661621094,1.0,283.1499938964844,285.46923828125,295.8977355957031,300.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,23697.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840277135372162,1.0,0.0,0.0,3.2424941062927246,3.2425122261047363,7.015387950559671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.57177734375,0.0,1043.529296875,1895.4371337890625,0.0,460.28076171875,0.7990977764129639,1.0,0.0,3.0,1.0,0.0
