time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7888479232788086,0.2099987268447876,0.1890859007835388,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7725107073783875,0.1970527917146682,0.1872559040784835,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7918000817298889,0.2121121436357498,0.148676723241806,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.7426943182945251,0.1743412017822265,0.1659762859344482,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6964540481567383,0.1424611657857895,0.6462964415550232,286.0869445800781,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7090148925781,286.0877990722656,1.0,0.3246933221817016,1.0,1.0,0.0,1.0,-1.605016589164734,1.605014443397522,2.1022030978201656e-06,1.2329373359680176,1.0,1.0,0.0,61.68883895874024,48.0,31769.791015625,-0.0,404.3268737792969,1.0,283.1499938964844,285.46490478515625,295.9215393066406,300.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,24258.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864760041236877,1.0,0.0,0.0,3.280644655227661,3.280663251876831,7.181442924775183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.09814453125,0.0,1080.7984619140625,1895.4371337890625,0.0,467.1339111328125,0.8112229108810425,1.0,0.0,3.0,1.0,0.0
17995020,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.8149973750114441,0.2149883806705474,0.193323940038681,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7969571352005005,0.2006915956735611,0.1904376000165939,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.8169177174568176,0.21639184653759,0.1514800786972046,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.7645551562309265,0.1773314923048019,0.1685473024845123,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.7166868448257446,0.1439763605594635,0.6518372297286987,286.0911560058594,284.95001220703125,294.4648742675781,292.9386291503906,294.4618530273437,297.6850891113281,286.0922241210937,1.0,0.3212080299854278,1.0,1.0,0.0,1.0,-1.6270275115966797,1.6270253658294678,2.157390781576396e-06,1.250462770462036,1.0,1.0,0.0,56.0421142578125,48.0,32406.892578125,-0.0,400.843017578125,1.0,283.1499938964844,285.4530334472656,295.96484375,300.1287536621094,293.1499938964844,293.1499938964844,283.1499938964844,25496.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914288222789764,1.0,0.0,0.0,3.36330246925354,3.3633220195770264,7.547882887593005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.56640625,0.0,1164.5684814453125,1895.4371337890625,0.0,481.31927490234375,0.8284786939620972,1.0,0.0,3.0,1.0,0.0
17995080,297.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8175724148750305,0.2154125720262527,0.1936809867620468,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7995578050613403,0.201001763343811,0.1907058805227279,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.8194047212600708,0.216754674911499,0.1517153680324554,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.7669472098350525,0.1775868237018585,0.1687638312578201,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.71871018409729,0.1441082209348678,0.6523081660270691,286.0923767089844,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6831970214844,286.09356689453125,1.0,0.3208155930042267,1.0,1.0,0.0,1.0,-1.628887414932251,1.628885269165039,2.162095370294992e-06,1.2519434690475464,1.0,1.0,0.0,55.47041702270508,36.0,32456.08984375,-0.0,400.2790222167969,1.0,283.1499938964844,285.45318603515625,295.96826171875,300.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,25569.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918401539325714,1.0,0.0,0.0,3.368085622787476,3.368105173110962,7.569366857751447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.505859375,0.0,1169.5440673828125,1895.4371337890625,0.0,482.5171508789063,0.8326216340065002,1.0,0.0,3.0,1.0,0.0
17995140,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8576433062553406,0.2207994014024734,0.1981998533010482,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8379174470901489,0.2049421072006225,0.1940968334674835,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8586030602455139,0.2213494628667831,0.1546817868947982,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8056511878967285,0.1808328628540039,0.1714983284473419,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7502090930938721,0.1457942128181457,0.6582533717155457,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6604309082031,286.1027526855469,1.0,0.3150632083415985,1.0,1.0,0.0,1.0,-1.6523654460906982,1.6523633003234863,2.2220272057893453e-06,1.2706258296966553,1.0,1.0,0.0,47.49165725708008,25.0,33131.1328125,-0.0,390.8756408691406,1.0,283.1499938964844,285.4453125,296.0123291015625,300.2207946777344,293.1499938964844,293.1499938964844,283.1499938964844,26821.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972237646579742,1.0,0.0,0.0,3.449594736099243,3.449615240097046,7.940163300190761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.32275390625,0.0,1256.5262451171875,1895.4371337890625,0.0,498.4796142578125,0.8525893688201904,1.0,0.0,3.0,1.0,0.0
17995200,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8576433062553406,0.2207994014024734,0.1981998533010482,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8379174470901489,0.2049421072006225,0.1940968334674835,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8586030602455139,0.2213494628667831,0.1546817868947982,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8056511878967285,0.1808328628540039,0.1714983284473419,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7502090930938721,0.1457942128181457,0.6582533717155457,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6604309082031,286.1027526855469,1.0,0.3150632083415985,1.0,1.0,0.0,1.0,-1.6523654460906982,1.6523633003234863,2.2220272057893453e-06,1.2706258296966553,1.0,1.0,0.0,47.49165725708008,25.0,33131.1328125,-0.0,390.8756408691406,1.0,283.1499938964844,285.4453125,296.0123291015625,300.2207946777344,293.1499938964844,293.1499938964844,283.1499938964844,26821.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972237646579742,1.0,0.0,0.0,3.449594736099243,3.449615240097046,7.940163300190761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.32275390625,0.0,1256.5262451171875,1895.4371337890625,0.0,498.4796142578125,0.8525893688201904,1.0,0.0,3.0,1.0,0.0
17995260,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9253183603286744,0.2261155992746353,0.202630266547203,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.8990975022315979,0.208823099732399,0.1974069029092788,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9252325296401978,0.2258509248495102,0.1575638204813003,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8616935014724731,0.1840338110923767,0.1741645783185959,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8035123348236084,0.1474657207727432,0.6640216708183289,286.11260986328125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63983154296875,286.11407470703125,1.0,0.3083427548408508,1.0,1.0,0.0,1.0,-1.675246238708496,1.6752439737319946,2.281407660120749e-06,1.288818120956421,1.0,1.0,0.0,38.62010192871094,25.0,33793.63671875,-0.0,378.2722778320313,1.0,283.1499938964844,285.4400939941406,296.0551452636719,300.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,28029.720703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023650527000427,1.0,0.0,0.0,3.526414632797241,3.526435852050781,8.297743647744937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.6650390625,0.0,1342.3553466796875,1895.4371337890625,0.0,514.2302856445312,0.8714250922203064,1.0,0.0,3.0,1.0,0.0
17995320,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9253183603286744,0.2261155992746353,0.202630266547203,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.8990975022315979,0.208823099732399,0.1974069029092788,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9252325296401978,0.2258509248495102,0.1575638204813003,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8616935014724731,0.1840338110923767,0.1741645783185959,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.8035123348236084,0.1474657207727432,0.6640216708183289,286.11260986328125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63983154296875,286.11407470703125,1.0,0.3083427548408508,1.0,1.0,0.0,1.0,-1.675246238708496,1.6752439737319946,2.281407660120749e-06,1.288818120956421,1.0,1.0,0.0,38.62010192871094,25.0,33793.63671875,-0.0,378.2722778320313,1.0,283.1499938964844,285.4400939941406,296.0551452636719,300.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,28029.720703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023650527000427,1.0,0.0,0.0,3.526414632797241,3.526435852050781,8.297743647744937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.6650390625,0.0,1342.3553466796875,1895.4371337890625,0.0,514.2302856445312,0.8714250922203064,1.0,0.0,3.0,1.0,0.0
17995380,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9969236850738524,0.2313529998064041,0.2064396739006042,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9751333594322203,0.2126064747571945,0.2007425278425216,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9967440366744996,0.2302356213331222,0.1604455113410949,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.932045578956604,0.1871529370546341,0.1768711358308792,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.860806405544281,0.1490798443555832,0.6700975894927979,286.1257019042969,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62091064453125,286.127197265625,1.0,0.3049551248550415,1.0,1.0,0.0,1.0,-1.6977251768112185,1.6977229118347168,2.3406958007399226e-06,1.3066890239715576,1.0,1.0,0.0,32.484066009521484,43.0,34449.04296875,-0.0,372.9876098632813,1.0,283.1499938964844,285.4369812011719,296.097900390625,300.38671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507287323474884,1.0,0.0,0.0,3.599719762802124,3.59974217414856,8.646308060633601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.1708984375,0.0,1427.820556640625,1895.4371337890625,0.0,529.7887573242188,0.8894107937812805,1.0,0.0,3.0,1.0,0.0
17995440,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9969236850738524,0.2313529998064041,0.2064396739006042,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9751333594322203,0.2126064747571945,0.2007425278425216,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9967440366744996,0.2302356213331222,0.1604455113410949,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.932045578956604,0.1871529370546341,0.1768711358308792,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.860806405544281,0.1490798443555832,0.6700975894927979,286.1257019042969,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62091064453125,286.127197265625,1.0,0.3049551248550415,1.0,1.0,0.0,1.0,-1.6977251768112185,1.6977229118347168,2.3406958007399226e-06,1.3066890239715576,1.0,1.0,0.0,32.484066009521484,43.0,34449.04296875,-0.0,372.9876098632813,1.0,283.1499938964844,285.4369812011719,296.097900390625,300.38671875,293.1499938964844,293.1499938964844,283.1499938964844,29207.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507287323474884,1.0,0.0,0.0,3.599719762802124,3.59974217414856,8.646308060633601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.1708984375,0.0,1427.820556640625,1895.4371337890625,0.0,529.7887573242188,0.8894107937812805,1.0,0.0,3.0,1.0,0.0
17995500,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9919211268424988,0.2345338761806488,0.2034070342779159,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9761973023414612,0.2144329845905304,0.2024955451488495,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9969745874404908,0.2323914021253585,0.1614313870668411,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.93311607837677,0.1886536926031112,0.1783152669668197,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8608237504959106,0.1498437076807022,0.6736165285110474,286.1253662109375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6135559082031,286.12554931640625,1.0,0.3064815104007721,1.0,1.0,0.0,1.0,-1.703529953956604,1.703527569770813,2.356146751480992e-06,1.3112940788269043,1.0,1.0,0.0,32.743896484375,43.0,34715.19140625,-0.0,376.8930358886719,1.0,283.1499938964844,285.4276733398437,296.1187438964844,300.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,29920.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096015930175781,1.0,0.0,0.0,3.643385171890259,3.643408060073853,8.857343800627859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.8603515625,0.0,1480.4129638671875,1895.4371337890625,0.0,537.2698364257812,0.8973167538642883,1.0,0.0,3.0,1.0,0.0
17995560,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.997267246246338,0.2371966540813446,0.2117898315191269,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.9729865193367004,0.2163483649492263,0.2042163163423538,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.99555641412735,0.2347118556499481,0.1635757833719253,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9291161298751832,0.1901284754276275,0.1797381192445755,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8569227457046509,0.1505973041057586,0.6771084070205688,286.13336181640625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6063537597656,286.1359558105469,1.0,0.3099364042282104,1.0,1.0,0.0,1.0,-1.719524383544922,1.7195219993591309,2.398642436673981e-06,1.3236591815948486,1.0,1.0,0.0,33.588924407958984,61.0,35069.0859375,-0.0,389.32177734375,1.0,283.1499938964844,285.4315490722656,296.1388854980469,300.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,30366.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117010474205017,1.0,0.0,0.0,3.670442581176758,3.67046570777893,8.989388788904762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.40234375,0.0,1513.64111328125,1895.4371337890625,0.0,544.1500854492188,0.9067702293395996,1.0,0.0,3.0,1.0,0.0
17995620,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9543926119804382,0.2414066642522812,0.2165361493825912,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.9212824702262878,0.2197911441326141,0.2078466415405273,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9503048658370972,0.2384346574544906,0.1664449423551559,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8800761699676514,0.1929984241724014,0.1826948076486587,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8156936168670654,0.1519898772239685,0.6845763325691223,286.16510009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5854187011719,286.1666259765625,1.0,0.3208501040935516,1.0,1.0,0.0,1.0,-1.7506402730941772,1.750637769699097,2.483795242369524e-06,1.348609447479248,1.0,1.0,0.0,39.6779670715332,79.0,35876.70703125,-0.0,424.1305541992188,1.0,283.1499938964844,285.4429016113281,296.1866149902344,300.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,31513.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169928669929504,1.0,0.0,0.0,3.739121437072754,3.739145517349243,9.32894238303561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.845703125,0.0,1600.2078857421875,1895.4371337890625,0.0,561.8947143554688,0.9236320853233336,1.0,0.0,3.0,1.0,0.0
17995680,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9543926119804382,0.2414066642522812,0.2165361493825912,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.9212824702262878,0.2197911441326141,0.2078466415405273,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9503048658370972,0.2384346574544906,0.1664449423551559,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8800761699676514,0.1929984241724014,0.1826948076486587,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8156936168670654,0.1519898772239685,0.6845763325691223,286.16510009765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5854187011719,286.1666259765625,1.0,0.3208501040935516,1.0,1.0,0.0,1.0,-1.7506402730941772,1.750637769699097,2.483795242369524e-06,1.348609447479248,1.0,1.0,0.0,39.6779670715332,79.0,35876.70703125,-0.0,424.1305541992188,1.0,283.1499938964844,285.4429016113281,296.1866149902344,300.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,31513.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169928669929504,1.0,0.0,0.0,3.739121437072754,3.739145517349243,9.32894238303561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.845703125,0.0,1600.2078857421875,1895.4371337890625,0.0,561.8947143554688,0.9236320853233336,1.0,0.0,3.0,1.0,0.0
17995740,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8898007273674011,0.2460090368986129,0.2209627777338028,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8613844513893127,0.2230699062347412,0.2113673686981201,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8853985667228699,0.2422534078359604,0.1693888157606125,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8265510201454163,0.1956841349601745,0.185662031173706,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7626798152923584,0.1531930267810821,0.6920024156570435,286.1825866699219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1845397949219,1.0,0.3352163136005401,1.0,1.0,0.0,1.0,-1.7756164073944092,1.775613784790039,2.5529973299853737e-06,1.3682807683944702,1.0,1.0,0.0,50.13417434692383,97.0,36560.21484375,-0.0,470.8641662597656,1.0,283.1499938964844,285.44537353515625,296.2290344238281,300.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,32642.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223149657249451,1.0,0.0,0.0,3.805506706237793,3.805531740188599,9.663140190241393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.5185546875,0.0,1686.9619140625,1895.4371337890625,0.0,580.33642578125,0.93993878364563,1.0,0.0,3.0,1.0,0.0
17995800,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8898007273674011,0.2460090368986129,0.2209627777338028,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8613844513893127,0.2230699062347412,0.2113673686981201,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.8853985667228699,0.2422534078359604,0.1693888157606125,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8265510201454163,0.1956841349601745,0.185662031173706,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7626798152923584,0.1531930267810821,0.6920024156570435,286.1825866699219,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56787109375,286.1845397949219,1.0,0.3352163136005401,1.0,1.0,0.0,1.0,-1.7756164073944092,1.775613784790039,2.5529973299853737e-06,1.3682807683944702,1.0,1.0,0.0,50.13417434692383,97.0,36560.21484375,-0.0,470.8641662597656,1.0,283.1499938964844,285.44537353515625,296.2290344238281,300.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,32642.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223149657249451,1.0,0.0,0.0,3.805506706237793,3.805531740188599,9.663140190241393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.5185546875,0.0,1686.9619140625,1895.4371337890625,0.0,580.33642578125,0.93993878364563,1.0,0.0,3.0,1.0,0.0
17995860,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8434381484985352,0.250460684299469,0.2254605144262313,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.817498505115509,0.2261930704116821,0.2148507237434387,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8387758135795593,0.2458602488040924,0.1723065078258514,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7823359370231628,0.1982125341892242,0.1885854005813598,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7226135730743408,0.154252827167511,0.6992830634117126,286.20233154296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.20428466796875,1.0,0.3517789244651794,1.0,1.0,0.0,1.0,-1.800955295562744,1.800952672958374,2.62443450083083e-06,1.3882781267166138,1.0,1.0,0.0,63.33614349365234,85.0,37255.5234375,-0.0,527.386474609375,1.0,283.1499938964844,285.449462890625,296.26983642578125,300.7284851074219,293.1499938964844,293.1499938964844,283.04998779296875,33774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527299702167511,1.0,0.0,0.0,3.8709616661071777,3.8709874153137207,9.998411769629456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.453125,0.0,1775.515380859375,1895.4371337890625,0.0,598.1665649414062,0.9550139904022216,1.0,0.0,3.0,1.0,0.0
17995920,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8434381484985352,0.250460684299469,0.2254605144262313,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.817498505115509,0.2261930704116821,0.2148507237434387,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8387758135795593,0.2458602488040924,0.1723065078258514,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7823359370231628,0.1982125341892242,0.1885854005813598,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7226135730743408,0.154252827167511,0.6992830634117126,286.20233154296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5508728027344,286.20428466796875,1.0,0.3517789244651794,1.0,1.0,0.0,1.0,-1.800955295562744,1.800952672958374,2.62443450083083e-06,1.3882781267166138,1.0,1.0,0.0,63.33614349365234,85.0,37255.5234375,-0.0,527.386474609375,1.0,283.1499938964844,285.449462890625,296.26983642578125,300.7284851074219,293.1499938964844,293.1499938964844,283.04998779296875,33774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527299702167511,1.0,0.0,0.0,3.8709616661071777,3.8709874153137207,9.998411769629456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.453125,0.0,1775.515380859375,1895.4371337890625,0.0,598.1665649414062,0.9550139904022216,1.0,0.0,3.0,1.0,0.0
17995980,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.8320732712745667,0.2545498609542846,0.2294222265481948,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8050474524497986,0.2290340065956115,0.2178229540586471,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8267710208892822,0.2491221129894256,0.1748060137033462,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7697451114654541,0.2004826515913009,0.1910126805305481,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.7101986408233643,0.1550864428281784,0.7043224573135376,286.14996337890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5328674316406,286.1507568359375,1.0,0.3591445684432983,1.0,1.0,0.0,1.0,-1.821252942085266,1.821250319480896,2.682569629541831e-06,1.4043399095535278,1.0,1.0,0.0,69.16111755371094,73.0,38185.22265625,-0.0,559.0415649414062,1.0,283.0513000488281,285.3764343261719,296.324462890625,300.8549499511719,293.1499938964844,293.1499938964844,282.75,34727.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364686846733093,1.0,0.0,0.0,3.925168514251709,3.925194978713989,1.0280396054440644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.96484375,0.0,1851.1551513671875,1895.4371337890625,0.0,632.42236328125,0.9662428498268129,1.0,0.0,3.0,1.0,0.0
17996040,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.8320732712745667,0.2545498609542846,0.2294222265481948,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8050474524497986,0.2290340065956115,0.2178229540586471,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8267710208892822,0.2491221129894256,0.1748060137033462,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7697451114654541,0.2004826515913009,0.1910126805305481,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.7101986408233643,0.1550864428281784,0.7043224573135376,286.14996337890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5328674316406,286.1507568359375,1.0,0.3591445684432983,1.0,1.0,0.0,1.0,-1.821252942085266,1.821250319480896,2.682569629541831e-06,1.4043399095535278,1.0,1.0,0.0,69.16111755371094,73.0,38185.22265625,-0.0,559.0415649414062,1.0,283.0513000488281,285.3764343261719,296.324462890625,300.8549499511719,293.1499938964844,293.1499938964844,282.75,34727.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364686846733093,1.0,0.0,0.0,3.925168514251709,3.925194978713989,1.0280396054440644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.96484375,0.0,1851.1551513671875,1895.4371337890625,0.0,632.42236328125,0.9662428498268129,1.0,0.0,3.0,1.0,0.0
17996100,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8328596353530884,0.2563427984714508,0.2311617136001587,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.8054030537605286,0.230270117521286,0.2190925031900406,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.827180802822113,0.2505331039428711,0.1758782416582107,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.7699406147003174,0.2014537751674652,0.1920230090618133,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.7096593976020813,0.1553643345832824,0.7059509754180908,286.0162658691406,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5227355957031,285.9981689453125,1.0,0.3605627417564392,1.0,1.0,0.0,1.0,-1.82932448387146,1.8293217420578003,2.7059002150053857e-06,1.4107282161712646,1.0,1.0,0.0,69.77605438232422,73.0,39379.47265625,-0.0,566.5137939453125,1.0,282.7922058105469,285.1974182128906,296.3941955566406,301.0661926269531,293.1499938964844,293.1499938964844,282.75,35015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478544235229492,1.0,0.0,0.0,3.94145393371582,3.941480875015259,1.0365880598328658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.921875,0.0,1874.2923583984373,1895.4371337890625,0.0,677.7086181640625,0.9701170921325684,1.0,0.0,3.0,1.0,0.0
17996160,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8360596895217896,0.2578817009925842,0.2326026111841201,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8083398938179016,0.231311023235321,0.2201258689165115,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.830015242099762,0.2517200112342834,0.1767491102218628,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.7725922465324402,0.2022495567798614,0.1928185820579528,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.711385190486908,0.1554882228374481,0.7066866159439087,285.95391845703125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5108642578125,285.9528503417969,1.0,0.3607299327850342,1.0,1.0,0.0,1.0,-1.835182309150696,1.8351796865463257,2.722926637943601e-06,1.4153788089752195,1.0,1.0,0.0,69.34347534179688,61.0,39625.70703125,-0.0,569.2265625,1.0,282.7546691894531,285.1513977050781,296.3852233886719,301.0355834960937,293.1499938964844,293.1499938964844,282.45001220703125,35238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523989796638489,1.0,0.0,0.0,3.9539854526519775,3.954012393951416,1.0431900818730355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.1240234375,0.0,1892.226806640625,1895.4371337890625,0.0,696.670654296875,0.9730983376502992,1.0,0.0,3.0,1.0,0.0
17996220,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8493658304214478,0.26057168841362,0.2349963039159774,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8205986022949219,0.2330451756715774,0.2217347621917724,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8424118161201477,0.2537152767181396,0.1781256794929504,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7846758365631104,0.2035257667303085,0.1939859986305236,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7204576134681702,0.1554473042488098,0.7062872052192688,285.7509460449219,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7492980957031,1.0,0.3581916391849518,1.0,1.0,0.0,1.0,-1.8425673246383667,1.842564582824707,2.744493713180418e-06,1.4212507009506226,1.0,1.0,0.0,65.96223449707031,49.0,40938.796875,-0.0,563.7683715820312,1.0,282.4572448730469,284.923583984375,296.4051513671875,301.142578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639258623123169,1.0,0.0,0.0,3.971205949783325,3.971233129501343,1.052296397574537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.37451171875,0.0,1917.0577392578125,1895.4371337890625,0.0,747.135009765625,0.977194607257843,1.0,0.0,3.0,1.0,0.0
17996280,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8493658304214478,0.26057168841362,0.2349963039159774,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510681152344,0.8205986022949219,0.2330451756715774,0.2217347621917724,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8424118161201477,0.2537152767181396,0.1781256794929504,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7846758365631104,0.2035257667303085,0.1939859986305236,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7204576134681702,0.1554473042488098,0.7062872052192688,285.7509460449219,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857788085937,285.7492980957031,1.0,0.3581916391849518,1.0,1.0,0.0,1.0,-1.8425673246383667,1.842564582824707,2.744493713180418e-06,1.4212507009506226,1.0,1.0,0.0,65.96223449707031,49.0,40938.796875,-0.0,563.7683715820312,1.0,282.4572448730469,284.923583984375,296.4051513671875,301.142578125,293.1499938964844,293.1499938964844,282.1499938964844,35546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639258623123169,1.0,0.0,0.0,3.971205949783325,3.971233129501343,1.052296397574537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.37451171875,0.0,1917.0577392578125,1895.4371337890625,0.0,747.135009765625,0.977194607257843,1.0,0.0,3.0,1.0,0.0
17996340,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8728517889976501,0.262885183095932,0.2369222342967987,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8412563800811768,0.2344235032796859,0.222876951098442,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8646257519721985,0.2553265690803528,0.1791362911462783,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.806024432182312,0.2044782638549804,0.1947197318077087,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7365255951881409,0.1551107466220855,0.7039620280265808,285.54010009765625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4602355957031,285.5381164550781,1.0,0.3527143001556396,1.0,1.0,0.0,1.0,-1.845556378364563,1.8455536365509035,2.7532778403838165e-06,1.4236468076705933,1.0,1.0,0.0,60.05572509765625,37.0,42166.2578125,0.0,547.28515625,1.0,282.15643310546875,284.6899719238281,296.4305725097656,301.2422180175781,293.1499938964844,293.1499938964844,281.8500061035156,35730.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725167393684387,1.0,0.0,0.0,3.981447458267212,3.9814746379852295,1.0577309694781434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6767578125,0.0,1931.9281005859373,1895.4371337890625,0.0,787.04052734375,0.9796306490898132,1.0,0.0,3.0,1.0,0.0
17996400,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.8728517889976501,0.262885183095932,0.2369222342967987,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8412563800811768,0.2344235032796859,0.222876951098442,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8646257519721985,0.2553265690803528,0.1791362911462783,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.806024432182312,0.2044782638549804,0.1947197318077087,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.7365255951881409,0.1551107466220855,0.7039620280265808,285.54010009765625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4602355957031,285.5381164550781,1.0,0.3527143001556396,1.0,1.0,0.0,1.0,-1.845556378364563,1.8455536365509035,2.7532778403838165e-06,1.4236468076705933,1.0,1.0,0.0,60.05572509765625,37.0,42166.2578125,0.0,547.28515625,1.0,282.15643310546875,284.6899719238281,296.4305725097656,301.2422180175781,293.1499938964844,293.1499938964844,281.8500061035156,35730.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725167393684387,1.0,0.0,0.0,3.981447458267212,3.9814746379852295,1.0577309694781434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6767578125,0.0,1931.9281005859373,1895.4371337890625,0.0,787.04052734375,0.9796306490898132,1.0,0.0,3.0,1.0,0.0
17996460,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8992214202880859,0.2643987536430359,0.2381559610366821,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8647117614746094,0.23526231944561,0.2235180139541626,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8899464011192322,0.2563177645206451,0.1797238439321518,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.8278818130493164,0.2050217241048813,0.195072665810585,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.7549980878829956,0.1547043025493621,0.7013352513313293,285.3414611816406,284.95001220703125,295.3978881835937,293.4331359863281,295.3959655761719,297.44110107421875,285.335693359375,1.0,0.347175270318985,1.0,1.0,0.0,1.0,-1.8457844257354736,1.845781683921814,2.7539826987776905e-06,1.4238544702529907,1.0,1.0,0.0,54.43915939331055,37.0,43271.3671875,0.0,529.790283203125,1.0,281.86639404296875,284.4671936035156,296.47332763671875,301.37109375,293.1499938964844,293.1499938964844,281.8500061035156,35817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804664492607117,1.0,0.0,0.0,3.986314296722412,3.986341714859009,1.060318595591525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.80712890625,0.0,1939.0216064453125,1895.4371337890625,0.0,825.7863159179688,0.980788230895996,1.0,0.0,3.0,1.0,0.0
17996520,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.910139799118042,0.2648892998695373,0.2384968250989914,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8744671940803528,0.2355211526155471,0.2236741781234741,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.9002678394317627,0.2566301226615906,0.1798719614744186,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8364594578742981,0.2051863819360733,0.1951407492160797,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.762771725654602,0.1545552313327789,0.7002710103988647,285.3275451660156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4350280761719,285.3251647949219,1.0,0.3451185822486877,1.0,1.0,0.0,1.0,-1.845363020896912,1.845360279083252,2.752755335677648e-06,1.4235258102416992,1.0,1.0,0.0,52.42779541015625,25.0,43323.00390625,0.0,523.1857299804688,1.0,281.85675048828125,284.4559936523437,296.46295166015625,301.3445739746094,293.1499938964844,293.1499938964844,281.54998779296875,35839.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798299908638,1.0,0.0,0.0,3.987522602081299,3.987549781799317,1.060961380972003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.20556640625,0.0,1940.7850341796875,1895.4371337890625,0.0,822.6182861328125,0.9810755848884584,1.0,0.0,3.0,1.0,0.0
17996580,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9723524451255798,0.2665992677211761,0.2397701293230056,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.931562602519989,0.236366331577301,0.2241900861263275,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9616609811782836,0.2576658725738525,0.1803876906633377,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.885993242263794,0.2056863158941269,0.1953197717666626,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8074148297309875,0.1538192331790924,0.6955491304397583,285.1109619140625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1089782714844,1.0,0.3359777927398681,1.0,1.0,0.0,1.0,-1.842677474021912,1.842674732208252,2.7449436856841203e-06,1.4214321374893188,1.0,1.0,0.0,43.67353820800781,28.0,44424.48828125,0.0,493.9162292480469,1.0,281.55718994140625,284.2201232910156,296.49786376953125,301.4453430175781,293.1499938964844,293.1499938964844,281.25,35904.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866717100143433,1.0,0.0,0.0,3.991151571273804,3.99117922782898,1.062893488779082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1669921875,0.0,1946.0889892578125,1895.4371337890625,0.0,857.2843627929688,0.9819387197494508,1.0,0.0,3.0,1.0,0.0
17996640,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9723524451255798,0.2665992677211761,0.2397701293230056,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.931562602519989,0.236366331577301,0.2241900861263275,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9616609811782836,0.2576658725738525,0.1803876906633377,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.885993242263794,0.2056863158941269,0.1953197717666626,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.8074148297309875,0.1538192331790924,0.6955491304397583,285.1109619140625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1089782714844,1.0,0.3359777927398681,1.0,1.0,0.0,1.0,-1.842677474021912,1.842674732208252,2.7449436856841203e-06,1.4214321374893188,1.0,1.0,0.0,43.67353820800781,28.0,44424.48828125,0.0,493.9162292480469,1.0,281.55718994140625,284.2201232910156,296.49786376953125,301.4453430175781,293.1499938964844,293.1499938964844,281.25,35904.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866717100143433,1.0,0.0,0.0,3.991151571273804,3.99117922782898,1.062893488779082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1669921875,0.0,1946.0889892578125,1895.4371337890625,0.0,857.2843627929688,0.9819387197494508,1.0,0.0,3.0,1.0,0.0
17996700,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.994521975517273,0.2673888802528381,0.2404043227434158,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9589333534240724,0.2367246747016906,0.2244411259889602,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9854298830032348,0.2581213414669037,0.180643156170845,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.90996253490448,0.2058871686458587,0.1954163163900375,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8264312744140625,0.1534083187580108,0.6932421326637268,284.9587707519531,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.398681640625,284.93975830078125,1.0,0.3330976068973541,1.0,1.0,0.0,1.0,-1.841391921043396,1.8413891792297363,2.741173602771596e-06,1.420404076576233,0.990009903907776,0.990009903907776,0.0,40.68659591674805,28.0,45420.6796875,0.0,483.709228515625,1.0,281.2918701171875,284.0289611816406,296.5481872558594,301.6089782714844,293.1499938964844,293.1499938964844,281.25,36016.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929286479949951,1.0,0.0,0.0,3.991392850875856,3.991420269012451,1.0630218412188697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.37939453125,0.0,1947.3248291015625,1895.4371337890625,0.0,890.1901245117188,0.9819347858428956,1.0,0.0,3.0,1.0,0.0
17996760,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9976441264152528,0.2684394419193268,0.2352287173271179,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9705002307891846,0.2369833588600158,0.2246624827384948,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.994820773601532,0.2584514319896698,0.1808578968048095,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9221419095993042,0.2060001641511917,0.1954978555440902,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8344799280166626,0.1529226154088974,0.6909385919570923,284.90167236328125,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.387451171875,284.9014587402344,1.0,0.3307236135005951,1.0,1.0,0.0,1.0,-1.8338333368301392,1.833830714225769,2.7192613742954563e-06,1.4145013093948364,0.9412797689437866,0.9412797689437866,0.0,39.315765380859375,46.0,45273.80078125,0.0,474.3264465332031,1.0,281.25592041015625,283.998779296875,296.5346984863281,301.540771484375,293.1499938964844,293.1499938964844,280.95001220703125,37964.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927779674530029,1.0,0.0,0.0,3.943918704986572,3.94394588470459,1.0378847719039186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.59423828125,0.0,1901.296142578125,1895.4371337890625,0.0,889.384033203125,0.9720816612243652,1.0,0.0,3.0,1.0,0.0
17996820,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7766445875167847,0.2749962508678436,0.248097077012062,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7438240051269531,0.2399501353502273,0.2290510982275009,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7656682133674622,0.2629854381084442,0.1849743723869323,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.7117869257926941,0.2078927457332611,0.1990935057401657,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.642174243927002,0.153677612543106,0.7018663287162781,284.7189636230469,284.95001220703125,295.6021423339844,293.5621032714844,295.5997009277344,297.3994445800781,284.6866760253906,1.0,0.314283549785614,1.0,1.0,0.0,1.0,-1.1396119594573977,1.1396106481552124,1.330346549366368e-06,1.0784422159194946,0.6950265169143677,0.6950265169143677,0.0,97.1344223022461,34.0,36604.078125,0.0,448.9720458984375,1.0,280.9577331542969,283.7922058105469,296.4879150390625,301.2763671875,293.1499938964844,293.1499938964844,281.25,58837.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852987170219421,1.0,0.0,0.0,3.147472620010376,3.147495985031128,6.610239893234393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.015625,0.0,1189.99755859375,1895.4371337890625,0.0,850.2186889648438,0.8190764784812927,1.0,0.0,3.0,1.0,0.0
