time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.7766445875167847,0.2749962508678436,0.248097077012062,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7438240051269531,0.2399501353502273,0.2290510982275009,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7656682133674622,0.2629854381084442,0.1849743723869323,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.7117869257926941,0.2078927457332611,0.1990935057401657,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.642174243927002,0.153677612543106,0.7018663287162781,284.7189636230469,284.95001220703125,295.6021423339844,293.5621032714844,295.5997009277344,297.3994445800781,284.6866760253906,1.0,0.314283549785614,1.0,1.0,0.0,1.0,-1.1396119594573977,1.1396106481552124,1.330346549366368e-06,1.0784422159194946,0.6950265169143677,0.6950265169143677,0.0,97.1344223022461,34.0,36604.078125,0.0,448.9720458984375,1.0,280.9577331542969,283.7922058105469,296.4879150390625,301.2763671875,293.1499938964844,293.1499938964844,281.25,58837.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852987170219421,1.0,0.0,0.0,3.147472620010376,3.147495985031128,6.610239893234393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.015625,0.0,1189.99755859375,1895.4371337890625,0.0,850.2186889648438,0.8190764784812927,1.0,0.0,3.0,1.0,0.0
17996940,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9934348464012146,0.2785855233669281,0.2171490937471389,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.9930171966552734,0.2411504387855529,0.2282931059598922,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9934348464012146,0.2652792632579803,0.1688937395811081,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.94905424118042,0.2087983936071396,0.1978512853384018,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.8525241017341614,0.1539646089076995,0.6940177083015442,285.20587158203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.4052429199219,285.1794738769531,1.0,0.3283652365207672,1.0,1.0,0.0,1.0,-1.8312455415725708,1.8312427997589111,2.712721880016033e-06,1.4131759405136108,1.0,1.0,0.0,37.298336029052734,34.0,44889.078125,0.0,460.6200866699219,1.0,281.1997375488281,284.2776184082031,296.4379577636719,301.20654296875,293.1499938964844,293.1499938964844,281.25,28309.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615985989570618,1.0,0.0,0.0,3.5007576942443848,3.500778913497925,8.177440804502112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.20751953125,0.0,1318.19189453125,1895.4371337890625,0.0,736.6668701171875,0.8678171038627625,1.0,0.0,3.0,1.0,0.0
17997000,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729736328125,0.9914779663085938,0.2836856544017792,0.211020678281784,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.9934109449386596,0.2449123710393905,0.22389517724514,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.9914779663085938,0.2695364356040954,0.1641272157430648,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9594457149505616,0.2125413417816162,0.1996795684099197,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.8578048944473267,0.1540154963731765,0.6925948262214661,285.7353820800781,284.95001220703125,295.6641845703125,293.6034545898437,295.66217041015625,297.4304504394531,284.8423156738281,1.0,0.3242522180080414,1.0,1.0,0.0,1.0,-1.789048671722412,1.789046049118042,2.582153229013784e-06,1.3723275661468506,1.0,1.0,0.0,35.496604919433594,54.0,42815.50390625,0.0,434.9425659179688,1.0,281.23944091796875,283.9952697753906,296.52423095703125,301.2381896972656,293.1499938964844,293.1499938964844,280.95001220703125,31684.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592104196548462,1.0,0.0,0.0,3.551226854324341,3.5512492656707764,8.414922945121361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.482421875,0.0,1394.6143798828125,1895.4371337890625,0.0,726.0731201171875,0.8809844851493835,1.0,0.0,3.0,1.0,0.0
17997060,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9963582754135132,0.2870202660560608,0.2285727262496948,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9859052300453186,0.2436203360557556,0.2312167137861251,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9963582754135132,0.2708878219127655,0.1777787804603576,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.940053403377533,0.2112497389316558,0.2006880491971969,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8415975570678711,0.1536333262920379,0.6934701204299927,284.9282531738281,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.41094970703125,284.9329833984375,1.0,0.3317028880119324,1.0,1.0,0.0,1.0,-1.8386582136154173,1.8386554718017576,2.732376287895022e-06,1.4176346063613892,0.8809489607810974,0.8809489607810974,0.0,38.64457702636719,74.0,45923.90625,0.0,475.4969177246094,1.0,280.9585266113281,284.0299377441406,296.7203369140625,301.7064819335937,293.1499938964844,293.1499938964844,281.25,36052.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786714553833008,1.0,0.0,0.0,3.5696849822998047,3.5697083473205566,8.502626087647513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.08154296875,0.0,1446.02392578125,1895.4371337890625,0.0,816.881591796875,0.8871082663536072,1.0,0.0,3.0,1.0,0.0
17997120,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9963582754135132,0.2870202660560608,0.2285727262496948,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9859052300453186,0.2436203360557556,0.2312167137861251,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9963582754135132,0.2708878219127655,0.1777787804603576,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.940053403377533,0.2112497389316558,0.2006880491971969,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8415975570678711,0.1536333262920379,0.6934701204299927,284.9282531738281,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.41094970703125,284.9329833984375,1.0,0.3317028880119324,1.0,1.0,0.0,1.0,-1.8386582136154173,1.8386554718017576,2.732376287895022e-06,1.4176346063613892,0.8809489607810974,0.8809489607810974,0.0,38.64457702636719,74.0,45923.90625,0.0,475.4969177246094,1.0,280.9585266113281,284.0299377441406,296.7203369140625,301.7064819335937,293.1499938964844,293.1499938964844,281.25,36052.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786714553833008,1.0,0.0,0.0,3.5696849822998047,3.5697083473205566,8.502626087647513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.08154296875,0.0,1446.02392578125,1895.4371337890625,0.0,816.881591796875,0.8871082663536072,1.0,0.0,3.0,1.0,0.0
17997180,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.985556662082672,0.2847658395767212,0.2573693990707397,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9339993000030518,0.2442775666713714,0.2316183894872665,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9683582186698914,0.2693591713905334,0.1889609843492508,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8866938352584839,0.2116346061229705,0.2009021341800689,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.799298107624054,0.1533305794000625,0.6929750442504883,285.140380859375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.36968994140625,285.1419677734375,1.0,0.3458481729030609,1.0,1.0,0.0,1.0,-1.888239383697509,1.888236403465271,2.8794243007723708e-06,1.457084059715271,1.0,1.0,0.0,45.86708068847656,94.0,46667.32421875,0.0,531.0687866210938,1.0,281.2427062988281,284.21710205078125,296.71148681640625,301.6974792480469,293.1499938964844,293.1499938964844,280.95001220703125,31680.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787950754165649,1.0,0.0,0.0,3.750542163848877,3.750566482543945,9.38601829147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.798828125,0.0,1614.722412109375,1895.4371337890625,0.0,817.4920043945312,0.9245439767837524,1.0,0.0,3.0,1.0,0.0
17997240,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.985556662082672,0.2847658395767212,0.2573693990707397,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9339993000030518,0.2442775666713714,0.2316183894872665,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9683582186698914,0.2693591713905334,0.1889609843492508,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.8866938352584839,0.2116346061229705,0.2009021341800689,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.799298107624054,0.1533305794000625,0.6929750442504883,285.140380859375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.36968994140625,285.1419677734375,1.0,0.3458481729030609,1.0,1.0,0.0,1.0,-1.888239383697509,1.888236403465271,2.8794243007723708e-06,1.457084059715271,1.0,1.0,0.0,45.86708068847656,94.0,46667.32421875,0.0,531.0687866210938,1.0,281.2427062988281,284.21710205078125,296.71148681640625,301.6974792480469,293.1499938964844,293.1499938964844,280.95001220703125,31680.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787950754165649,1.0,0.0,0.0,3.750542163848877,3.750566482543945,9.38601829147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.798828125,0.0,1614.722412109375,1895.4371337890625,0.0,817.4920043945312,0.9245439767837524,1.0,0.0,3.0,1.0,0.0
17997300,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.933525800704956,0.2834989428520202,0.2561518549919128,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8842668533325195,0.2446877360343933,0.23240427672863,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9144614934921264,0.2691315114498138,0.1888929456472396,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8435322046279907,0.2118902206420898,0.2015327662229538,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7589452862739563,0.1529911011457443,0.6934759616851807,284.9900207519531,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3507995605469,284.9686279296875,1.0,0.3534777462482452,1.0,1.0,0.0,1.0,-1.8873928785324097,1.8873900175094604,2.8764768558176e-06,1.4561253786087036,0.99027818441391,0.99027818441391,0.0,53.74795150756836,94.0,47792.96875,0.0,556.2637329101562,1.0,280.9939880371094,284.01806640625,296.80780029296875,301.9776916503906,293.1499938964844,293.1499938964844,280.95001220703125,32723.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926827788352966,1.0,0.0,0.0,3.8045265674591056,3.804551601409912,9.65816298048594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.60888671875,0.0,1686.42431640625,1895.4371337890625,0.0,888.875244140625,0.9374969005584716,1.0,0.0,3.0,1.0,0.0
17997360,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8916475772857666,0.2829110622406006,0.2556253969669342,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.849582850933075,0.2448590099811554,0.2329848259687423,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8763239979743958,0.268951267004013,0.1889751553535461,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8122427463531494,0.2119358777999878,0.2019846439361572,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7299202680587769,0.1524409055709839,0.6929723620414734,284.9148864746094,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.335205078125,284.9143981933594,1.0,0.3614843189716339,1.0,1.0,0.0,1.0,-1.887495160102844,1.887492299079895,2.8767108233296312e-06,1.4561539888381958,0.9367085695266724,0.9367085695266724,0.0,62.06011962890625,97.0,47869.1484375,0.0,583.0490112304688,1.0,280.95623779296875,283.96844482421875,296.8040771484375,301.95977783203125,293.1499938964844,293.1499938964844,280.6499938964844,35494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991417765617371,1.0,0.0,0.0,3.7984189987182617,3.7984445095062256,9.627178769733291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.8037109375,0.0,1700.71337890625,1895.4371337890625,0.0,924.0323486328124,0.93757426738739,1.0,0.0,3.0,1.0,0.0
17997420,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8509140610694885,0.2829084098339081,0.2557392120361328,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8137710094451904,0.2451028227806091,0.2336984574794769,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8375311493873596,0.2689519226551056,0.1892334222793579,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7750750780105591,0.2119341045618057,0.2024689763784408,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6956911087036133,0.1512174606323242,0.689857542514801,284.8543701171875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3119506835937,284.8669128417969,1.0,0.3723504543304443,1.0,1.0,0.0,1.0,-1.885640978813172,1.8856381177902224,2.8710153401334537e-06,1.4545940160751345,0.821487307548523,0.821487307548523,0.0,74.35921478271484,85.0,48119.13671875,0.0,621.210205078125,1.0,280.65740966796875,283.92791748046875,296.795166015625,301.9804077148437,293.1499938964844,293.1499938964844,280.95001220703125,43036.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606920063495636,1.0,0.0,0.0,3.507354497909546,3.507378578186035,8.208289159483684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.1044921875,0.0,1430.7742919921875,1895.4371337890625,0.0,968.01318359375,0.8803203105926514,1.0,0.0,3.0,1.0,0.0
17997480,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8509140610694885,0.2829084098339081,0.2557392120361328,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8137710094451904,0.2451028227806091,0.2336984574794769,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8375311493873596,0.2689519226551056,0.1892334222793579,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7750750780105591,0.2119341045618057,0.2024689763784408,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6956911087036133,0.1512174606323242,0.689857542514801,284.8543701171875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3119506835937,284.8669128417969,1.0,0.3723504543304443,1.0,1.0,0.0,1.0,-1.885640978813172,1.8856381177902224,2.8710153401334537e-06,1.4545940160751345,0.821487307548523,0.821487307548523,0.0,74.35921478271484,85.0,48119.13671875,0.0,621.210205078125,1.0,280.65740966796875,283.92791748046875,296.795166015625,301.9804077148437,293.1499938964844,293.1499938964844,280.95001220703125,43036.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606920063495636,1.0,0.0,0.0,3.507354497909546,3.507378578186035,8.208289159483684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.1044921875,0.0,1430.7742919921875,1895.4371337890625,0.0,968.01318359375,0.8803203105926514,1.0,0.0,3.0,1.0,0.0
17997540,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8430478572845459,0.2848450243473053,0.2572361826896667,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8056163787841797,0.2462892681360244,0.2347254753112793,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.829596996307373,0.2703067362308502,0.1900582313537597,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7669481039047241,0.2127720415592193,0.2031899094581604,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6861684322357178,0.1506751924753189,0.6872255802154541,285.0259094238281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30517578125,285.02313232421875,1.0,0.3754071593284607,1.0,1.0,0.0,1.0,-1.8873637914657595,1.88736093044281,2.875979589589406e-06,1.455809473991394,0.9556955695152284,0.9556955695152284,0.0,78.04840087890625,73.0,48023.95703125,0.0,634.3356323242188,1.0,280.94195556640625,284.07440185546875,296.7714233398437,301.8514404296875,293.1499938964844,293.1499938964844,280.6499938964844,32608.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906226634979248,1.0,0.0,0.0,3.667069911956787,3.667093515396118,8.972876344159886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.703125,0.0,1526.749267578125,1895.4371337890625,0.0,877.9270629882812,0.90662282705307,1.0,0.0,3.0,1.0,0.0
17997600,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8430478572845459,0.2848450243473053,0.2572361826896667,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8056163787841797,0.2462892681360244,0.2347254753112793,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.829596996307373,0.2703067362308502,0.1900582313537597,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7669481039047241,0.2127720415592193,0.2031899094581604,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6861684322357178,0.1506751924753189,0.6872255802154541,285.0259094238281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30517578125,285.02313232421875,1.0,0.3754071593284607,1.0,1.0,0.0,1.0,-1.8873637914657595,1.88736093044281,2.875979589589406e-06,1.455809473991394,0.9556955695152284,0.9556955695152284,0.0,78.04840087890625,73.0,48023.95703125,0.0,634.3356323242188,1.0,280.94195556640625,284.07440185546875,296.7714233398437,301.8514404296875,293.1499938964844,293.1499938964844,280.6499938964844,32608.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906226634979248,1.0,0.0,0.0,3.667069911956787,3.667093515396118,8.972876344159886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.703125,0.0,1526.749267578125,1895.4371337890625,0.0,877.9270629882812,0.90662282705307,1.0,0.0,3.0,1.0,0.0
17997660,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.848647952079773,0.2859988510608673,0.2584581077098846,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.810900866985321,0.2470826655626297,0.2355654090642929,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8346666097640991,0.2711420953273773,0.1907355785369873,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7717999219894409,0.2132997959852218,0.2037544548511505,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6890478730201721,0.1500028222799301,0.684302031993866,284.8881225585937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2943420410156,284.8963317871094,1.0,0.3736313581466675,1.0,1.0,0.0,1.0,-1.887824773788452,1.887821912765503,2.8773711164831184e-06,1.4561792612075806,0.8423393368721008,0.8423393368721008,0.0,76.35128021240234,61.0,48663.8046875,0.0,629.2216796875,1.0,280.6573791503906,283.9451599121094,296.8938903808594,302.0898132324219,293.1499938964844,293.1499938964844,280.95001220703125,39978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602350652217865,1.0,0.0,0.0,3.531157970428467,3.531181573867798,8.320081974488858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.98828125,0.0,1433.7286376953125,1895.4371337890625,0.0,941.9683227539062,0.8821602463722229,1.0,0.0,3.0,1.0,0.0
17997720,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.848647952079773,0.2859988510608673,0.2584581077098846,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.810900866985321,0.2470826655626297,0.2355654090642929,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8346666097640991,0.2711420953273773,0.1907355785369873,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7717999219894409,0.2132997959852218,0.2037544548511505,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6890478730201721,0.1500028222799301,0.684302031993866,284.8881225585937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2943420410156,284.8963317871094,1.0,0.3736313581466675,1.0,1.0,0.0,1.0,-1.887824773788452,1.887821912765503,2.8773711164831184e-06,1.4561792612075806,0.8423393368721008,0.8423393368721008,0.0,76.35128021240234,61.0,48663.8046875,0.0,629.2216796875,1.0,280.6573791503906,283.9451599121094,296.8938903808594,302.0898132324219,293.1499938964844,293.1499938964844,280.95001220703125,39978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602350652217865,1.0,0.0,0.0,3.531157970428467,3.531181573867798,8.320081974488858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.98828125,0.0,1433.7286376953125,1895.4371337890625,0.0,941.9683227539062,0.8821602463722229,1.0,0.0,3.0,1.0,0.0
17997780,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.865170419216156,0.2880394756793976,0.259815514087677,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.825731098651886,0.2484004497528076,0.2364112585783004,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8500056266784668,0.2726446688175201,0.1914601922035217,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7867781519889832,0.2143001109361648,0.204319566488266,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7012450098991394,0.1497098058462143,0.6813280582427979,285.04510498046875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29119873046875,285.04119873046875,1.0,0.368602842092514,1.0,1.0,0.0,1.0,-1.888444185256958,1.8884413242340088,2.879153043977567e-06,1.4566129446029663,0.982447624206543,0.982447624206543,0.0,71.017822265625,49.0,48564.98046875,0.0,612.532470703125,1.0,280.9425048828125,284.0816650390625,296.8813781738281,301.9964294433594,293.1499938964844,293.1499938964844,280.6499938964844,31838.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909834504127502,1.0,0.0,0.0,3.701884269714356,3.7019081115722656,9.144058026322456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7177734375,0.0,1560.0859375,1895.4371337890625,0.0,879.8353271484375,0.913877546787262,1.0,0.0,3.0,1.0,0.0
17997840,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.865170419216156,0.2880394756793976,0.259815514087677,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.825731098651886,0.2484004497528076,0.2364112585783004,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8500056266784668,0.2726446688175201,0.1914601922035217,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7867781519889832,0.2143001109361648,0.204319566488266,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7012450098991394,0.1497098058462143,0.6813280582427979,285.04510498046875,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29119873046875,285.04119873046875,1.0,0.368602842092514,1.0,1.0,0.0,1.0,-1.888444185256958,1.8884413242340088,2.879153043977567e-06,1.4566129446029663,0.982447624206543,0.982447624206543,0.0,71.017822265625,49.0,48564.98046875,0.0,612.532470703125,1.0,280.9425048828125,284.0816650390625,296.8813781738281,301.9964294433594,293.1499938964844,293.1499938964844,280.6499938964844,31838.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909834504127502,1.0,0.0,0.0,3.701884269714356,3.7019081115722656,9.144058026322456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7177734375,0.0,1560.0859375,1895.4371337890625,0.0,879.8353271484375,0.913877546787262,1.0,0.0,3.0,1.0,0.0
17997900,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8776476979255676,0.2887225449085235,0.2605205178260803,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8365547060966492,0.2489055693149566,0.2368780374526977,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.861714243888855,0.2731755375862121,0.1918525397777557,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7980511784553528,0.2146777361631393,0.2046462148427963,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7106622457504272,0.1495056748390197,0.6800898313522339,284.89031982421875,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.28790283203125,284.8738708496094,1.0,0.365273118019104,1.0,1.0,0.0,1.0,-1.8892303705215447,1.889227509498596,2.8815570658480283e-06,1.4572643041610718,0.8891466856002808,0.8891466856002808,0.0,67.42466735839844,49.0,49508.859375,0.0,601.5490112304688,1.0,280.6959533691406,283.8968811035156,296.9880676269531,302.2663269042969,293.1499938964844,293.1499938964844,280.6499938964844,35386.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009831428527832,1.0,0.0,0.0,3.7126779556274414,3.712702512741089,9.197459007737052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.59375,0.0,1599.3538818359375,1895.4371337890625,0.0,934.2883911132812,0.9167780876159668,1.0,0.0,3.0,1.0,0.0
17997960,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8916487097740173,0.2891218960285187,0.2608057558536529,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8488637208938599,0.249216690659523,0.2370802611112594,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8750849962234497,0.2734773755073547,0.1920000314712524,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8105268478393555,0.2148863077163696,0.2047448605298996,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.720517635345459,0.1491709500551223,0.6780805587768555,284.8802490234375,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2821044921875,284.88739013671875,1.0,0.3614317178726196,1.0,1.0,0.0,1.0,-1.8877006769180296,1.8876978158950808,2.877014821933699e-06,1.4560927152633667,0.8558729290962219,0.8558729290962219,0.0,63.62217330932617,37.0,49281.28125,0.0,588.2161254882812,1.0,280.6571350097656,283.923828125,296.9932861328125,302.2325134277344,293.1499938964844,293.1499938964844,280.95001220703125,39440.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042520403862,1.0,0.0,0.0,3.599083423614502,3.599107503890991,8.643250453133078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.45947265625,0.0,1502.6365966796875,1895.4371337890625,0.0,952.7344970703124,0.8963623046875,1.0,0.0,3.0,1.0,0.0
17998020,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9360491037368774,0.291080117225647,0.2619344890117645,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8865277767181396,0.2505255043506622,0.2377685606479644,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9158627390861512,0.2749467492103576,0.1925882995128631,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8442299962043762,0.2159077376127243,0.2051839083433151,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7485346794128418,0.1489492356777191,0.6747754216194153,285.0456848144531,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2801208496094,285.0420837402344,1.0,0.3527361750602722,1.0,1.0,0.0,1.0,-1.8871431350708008,1.887140274047852,2.8752433536283206e-06,1.4555821418762207,0.9989443421363832,0.9989443421363832,0.0,54.66327667236328,25.0,49107.18359375,0.0,559.0298461914062,1.0,280.9429626464844,284.072265625,296.9736022949219,302.124755859375,293.1499938964844,293.1499938964844,280.6499938964844,32014.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927343964576721,1.0,0.0,0.0,3.754664421081543,3.7546887397766113,9.40666154747305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.951171875,0.0,1622.0849609375,1895.4371337890625,0.0,889.1509399414062,0.9259190559387208,1.0,0.0,3.0,1.0,0.0
17998080,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9360491037368774,0.291080117225647,0.2619344890117645,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8865277767181396,0.2505255043506622,0.2377685606479644,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9158627390861512,0.2749467492103576,0.1925882995128631,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8442299962043762,0.2159077376127243,0.2051839083433151,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7485346794128418,0.1489492356777191,0.6747754216194153,285.0456848144531,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2801208496094,285.0420837402344,1.0,0.3527361750602722,1.0,1.0,0.0,1.0,-1.8871431350708008,1.887140274047852,2.8752433536283206e-06,1.4555821418762207,0.9989443421363832,0.9989443421363832,0.0,54.66327667236328,25.0,49107.18359375,0.0,559.0298461914062,1.0,280.9429626464844,284.072265625,296.9736022949219,302.124755859375,293.1499938964844,293.1499938964844,280.6499938964844,32014.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927343964576721,1.0,0.0,0.0,3.754664421081543,3.7546887397766113,9.40666154747305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.951171875,0.0,1622.0849609375,1895.4371337890625,0.0,889.1509399414062,0.9259190559387208,1.0,0.0,3.0,1.0,0.0
17998140,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9753182530403136,0.2918199300765991,0.2626602053642273,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9240930080413818,0.2511134147644043,0.2382540553808212,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9569563269615172,0.2755406200885772,0.1929884552955627,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8767925500869751,0.2163565307855606,0.2055127918720245,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7763894200325012,0.1486933231353759,0.6729487180709839,284.8631591796875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.27593994140625,284.857666015625,1.0,0.3466534316539764,1.0,1.0,0.0,1.0,-1.8872830867767327,1.8872801065444944,2.875560085158213e-06,1.455618977546692,0.8803820013999939,0.8803820013999939,0.0,48.409706115722656,25.0,49989.765625,0.0,539.0316772460938,1.0,280.6760559082031,283.8753662109375,297.0885314941406,302.3924255371094,293.1499938964844,293.1499938964844,280.6499938964844,37234.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043139100074768,1.0,0.0,0.0,3.7366783618927,3.736703395843506,9.31675572246604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.0302734375,0.0,1641.2100830078125,1895.4371337890625,0.0,953.0867919921876,0.9234644174575806,1.0,0.0,3.0,1.0,0.0
17998200,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9961941838264464,0.2920872867107391,0.2627844214439392,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9513408541679382,0.2513353228569031,0.2383480370044708,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9809439778327942,0.2757495641708374,0.1930476576089859,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8998153209686279,0.216513305902481,0.2055435925722122,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7961041927337646,0.1484723836183548,0.6714010238647461,284.8736877441406,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.27215576171875,284.8805236816406,1.0,0.3430235385894775,1.0,1.0,0.0,1.0,-1.8857955932617188,1.8857927322387693,2.871069455068209e-06,1.4544233083724976,0.8667268753051758,0.8667268753051758,0.0,44.92472839355469,43.0,49849.6328125,0.0,526.8119506835938,1.0,280.65643310546875,283.9061584472656,297.0850524902344,302.36041259765625,293.1499938964844,293.1499938964844,280.95001220703125,39368.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056591868400574,1.0,0.0,0.0,3.659612655639648,3.659637451171875,8.936419817473507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.72265625,0.0,1569.16162109375,1895.4371337890625,0.0,960.7677612304688,0.9095937609672546,1.0,0.0,3.0,1.0,0.0
17998260,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9193910360336304,0.2975631952285766,0.2668898701667785,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8697497248649597,0.2530307173728943,0.2398325502872467,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8982674479484558,0.278603196144104,0.194724291563034,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8290697336196899,0.2176519930362701,0.206654667854309,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7326197028160095,0.1480136662721634,0.6722389459609985,285.0083923339844,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.2861633300781,284.9551696777344,1.0,0.3387123346328735,1.0,1.0,0.0,1.0,-1.7561863660812378,1.7561838626861572,2.488206973794149e-06,1.3444716930389404,0.977523922920227,0.977523922920227,0.0,55.66825485229492,61.0,47289.921875,0.0,513.4305419921875,1.0,280.9427185058594,283.97296142578125,297.0579528808594,302.2087097167969,293.1499938964844,293.1499938964844,280.6499938964844,32882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925197005271912,1.0,0.0,0.0,3.7782082557678223,3.778233051300049,9.5250021558968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.341796875,0.0,1656.391845703125,1895.4371337890625,0.0,888.0037231445312,0.9322845935821532,1.0,0.0,3.0,1.0,0.0
17998320,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9193910360336304,0.2975631952285766,0.2668898701667785,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8697497248649597,0.2530307173728943,0.2398325502872467,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8982674479484558,0.278603196144104,0.194724291563034,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8290697336196899,0.2176519930362701,0.206654667854309,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7326197028160095,0.1480136662721634,0.6722389459609985,285.0083923339844,284.95001220703125,296.3161926269531,294.0965881347656,296.3143615722656,297.2861633300781,284.9551696777344,1.0,0.3387123346328735,1.0,1.0,0.0,1.0,-1.7561863660812378,1.7561838626861572,2.488206973794149e-06,1.3444716930389404,0.977523922920227,0.977523922920227,0.0,55.66825485229492,61.0,47289.921875,0.0,513.4305419921875,1.0,280.9427185058594,283.97296142578125,297.0579528808594,302.2087097167969,293.1499938964844,293.1499938964844,280.6499938964844,32882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925197005271912,1.0,0.0,0.0,3.7782082557678223,3.778233051300049,9.5250021558968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.341796875,0.0,1656.391845703125,1895.4371337890625,0.0,888.0037231445312,0.9322845935821532,1.0,0.0,3.0,1.0,0.0
17998380,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9869745373725892,0.2971740067005157,0.268048346042633,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9351031184196472,0.2536879777908325,0.2407198697328567,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9675543308258056,0.2786654829978943,0.1952967494726181,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8854889273643494,0.2182805687189102,0.2073350995779037,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7802221179008484,0.1478877961635589,0.669141948223114,284.9071350097656,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2729797363281,284.9109191894531,1.0,0.3484813272953033,1.0,1.0,0.0,1.0,-1.8973501920700075,1.897347331047058,2.906082045228686e-06,1.4637281894683838,0.8931450247764587,0.8931450247764587,0.0,47.690216064453125,79.0,50684.6875,0.0,543.6424560546875,1.0,280.6576232910156,283.9206848144531,297.1820678710937,302.49078369140625,293.1499938964844,293.1499938964844,280.95001220703125,37757.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044896245002747,1.0,0.0,0.0,3.710005521774292,3.710030317306519,9.184222449221124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.92431640625,0.0,1614.322509765625,1895.4371337890625,0.0,954.0869750976562,0.919849932193756,1.0,0.0,3.0,1.0,0.0
17998440,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9869745373725892,0.2971740067005157,0.268048346042633,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9351031184196472,0.2536879777908325,0.2407198697328567,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9675543308258056,0.2786654829978943,0.1952967494726181,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8854889273643494,0.2182805687189102,0.2073350995779037,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7802221179008484,0.1478877961635589,0.669141948223114,284.9071350097656,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2729797363281,284.9109191894531,1.0,0.3484813272953033,1.0,1.0,0.0,1.0,-1.8973501920700075,1.897347331047058,2.906082045228686e-06,1.4637281894683838,0.8931450247764587,0.8931450247764587,0.0,47.690216064453125,79.0,50684.6875,0.0,543.6424560546875,1.0,280.6576232910156,283.9206848144531,297.1820678710937,302.49078369140625,293.1499938964844,293.1499938964844,280.95001220703125,37757.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044896245002747,1.0,0.0,0.0,3.710005521774292,3.710030317306519,9.184222449221124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.92431640625,0.0,1614.322509765625,1895.4371337890625,0.0,954.0869750976562,0.919849932193756,1.0,0.0,3.0,1.0,0.0
17998500,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9580183625221252,0.2969480454921722,0.2676129043102264,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.903462529182434,0.2540935575962066,0.2411666363477707,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9358688592910768,0.2789391875267029,0.1954615861177444,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.858893871307373,0.2186069190502166,0.2077353745698928,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7563474774360657,0.1476747095584869,0.66892009973526,285.0522155761719,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2657165527344,285.0657958984375,1.0,0.3532711863517761,1.0,1.0,0.0,1.0,-1.8975247144699097,1.8975218534469604,2.9067803097859723e-06,1.4639875888824463,0.9963603019714355,0.9963603019714355,0.0,52.501251220703125,79.0,50166.6328125,0.0,559.3804321289062,1.0,280.9039001464844,284.08367919921875,297.1354064941406,302.3168334960937,293.1499938964844,293.1499938964844,280.95001220703125,33673.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974988341331482,1.0,0.0,0.0,3.758131504058838,3.758156299591065,9.42404255965812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.53125,0.0,1638.9039306640625,1895.4371337890625,0.0,914.9686889648438,0.9299065470695496,1.0,0.0,3.0,1.0,0.0
17998560,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9282410740852356,0.2974282503128052,0.2679914534091949,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8783148527145386,0.2546900808811188,0.2418775111436844,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9066542387008668,0.2795126140117645,0.1959403753280639,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8365173935890198,0.2190898209810257,0.2083512842655182,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7362600564956665,0.1475525945425033,0.6692354083061218,285.0792541503906,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.263427734375,285.0791931152344,1.0,0.3588945269584656,1.0,1.0,0.0,1.0,-1.900523543357849,1.9005206823349,2.9158406960050343e-06,1.466354489326477,1.0,1.0,0.0,57.86157989501953,97.0,50430.4921875,0.0,578.8484497070312,1.0,280.9430847167969,284.0879211425781,297.1741027832031,302.4077453613281,293.1499938964844,293.1499938964844,280.6499938964844,33087.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596197783946991,1.0,0.0,0.0,3.832534313201904,3.832559585571289,9.800886573430034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.3017578125,0.0,1723.001708984375,1895.4371337890625,0.0,907.8500366210938,0.9441558718681335,1.0,0.0,3.0,1.0,0.0
17998620,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8772038817405701,0.2976825833320617,0.2689190506935119,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8346360921859741,0.2552029192447662,0.2430870234966278,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8594465851783752,0.2798828780651092,0.1967547386884689,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7952386736869812,0.2194487005472183,0.2093935310840606,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6984489560127258,0.1468538343906402,0.6692286133766174,284.8930969238281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2528381347656,284.896728515625,1.0,0.3717960119247436,1.0,1.0,0.0,1.0,-1.9053151607513428,1.905312180519104,2.9305190309969475e-06,1.47025465965271,0.9138302803039552,0.9138302803039552,0.0,70.81916046142578,100.0,51555.68359375,0.0,624.32958984375,1.0,280.6557922363281,283.8907165527344,297.2818908691406,302.66168212890625,293.1499938964844,293.1499938964844,280.3500061035156,37567.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102681756019592,1.0,0.0,0.0,3.805239677429199,3.805265426635742,9.661783906267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.330078125,0.0,1725.0657958984375,1895.4371337890625,0.0,987.4663696289062,0.9407107830047609,1.0,0.0,3.0,1.0,0.0
17998680,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8772038817405701,0.2976825833320617,0.2689190506935119,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8346360921859741,0.2552029192447662,0.2430870234966278,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8594465851783752,0.2798828780651092,0.1967547386884689,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7952386736869812,0.2194487005472183,0.2093935310840606,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6984489560127258,0.1468538343906402,0.6692286133766174,284.8930969238281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2528381347656,284.896728515625,1.0,0.3717960119247436,1.0,1.0,0.0,1.0,-1.9053151607513428,1.905312180519104,2.9305190309969475e-06,1.47025465965271,0.9138302803039552,0.9138302803039552,0.0,70.81916046142578,100.0,51555.68359375,0.0,624.32958984375,1.0,280.6557922363281,283.8907165527344,297.2818908691406,302.66168212890625,293.1499938964844,293.1499938964844,280.3500061035156,37567.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102681756019592,1.0,0.0,0.0,3.805239677429199,3.805265426635742,9.661783906267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.330078125,0.0,1725.0657958984375,1895.4371337890625,0.0,987.4663696289062,0.9407107830047609,1.0,0.0,3.0,1.0,0.0
