time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.848810076713562,0.2977519631385803,0.2692911326885223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8091089129447937,0.2553713023662567,0.2436500042676925,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8326420783996582,0.2799340486526489,0.197070762515068,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7689349055290222,0.2194812446832656,0.2098347693681717,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6729785799980164,0.1458489298820495,0.6667476296424866,284.8724365234375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.240478515625,284.884033203125,1.0,0.3808288872241974,1.0,1.0,0.0,1.0,-1.9043699502944944,1.9043670892715447,2.927871719293762e-06,1.46966290473938,0.8254952430725098,0.8254952430725098,0.0,81.19527435302734,88.0,51805.328125,0.0,657.2731323242188,1.0,280.3575134277344,283.8841552734375,297.29541015625,302.70379638671875,293.1499938964844,293.1499938964844,280.6499938964844,42765.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615856945514679,1.0,0.0,0.0,3.504662036895752,3.504685878753662,8.195690952561563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.16064453125,0.0,1426.0120849609375,1895.4371337890625,0.0,1020.6232299804688,0.8800221085548401,1.0,0.0,3.0,1.0,0.0
17998800,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.848810076713562,0.2977519631385803,0.2692911326885223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8091089129447937,0.2553713023662567,0.2436500042676925,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8326420783996582,0.2799340486526489,0.197070762515068,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7689349055290222,0.2194812446832656,0.2098347693681717,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6729785799980164,0.1458489298820495,0.6667476296424866,284.8724365234375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.240478515625,284.884033203125,1.0,0.3808288872241974,1.0,1.0,0.0,1.0,-1.9043699502944944,1.9043670892715447,2.927871719293762e-06,1.46966290473938,0.8254952430725098,0.8254952430725098,0.0,81.19527435302734,88.0,51805.328125,0.0,657.2731323242188,1.0,280.3575134277344,283.8841552734375,297.29541015625,302.70379638671875,293.1499938964844,293.1499938964844,280.6499938964844,42765.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615856945514679,1.0,0.0,0.0,3.504662036895752,3.504685878753662,8.195690952561563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.16064453125,0.0,1426.0120849609375,1895.4371337890625,0.0,1020.6232299804688,0.8800221085548401,1.0,0.0,3.0,1.0,0.0
17998860,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8443113565444946,0.2992072105407715,0.2704095840454101,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.80439293384552,0.2563803791999817,0.2444955855607986,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8281413912773132,0.2810297608375549,0.1977300196886062,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7643954157829285,0.2202480286359787,0.2104740142822265,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6672696471214294,0.1453771293163299,0.664404571056366,285.0295715332031,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24005126953125,285.0259704589844,1.0,0.382647156715393,1.0,1.0,0.0,1.0,-1.905471682548523,1.905468702316284,2.9313941922737285e-06,1.470660924911499,0.9561852812767028,0.9561852812767028,0.0,83.64139556884766,76.0,51754.90625,0.0,666.0477905273438,1.0,280.64227294921875,284.0165405273437,297.2917785644531,302.6039733886719,293.1499938964844,293.1499938964844,280.3500061035156,32580.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013393402099609,1.0,0.0,0.0,3.6693623065948486,3.66938591003418,8.984098371911386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1708984375,0.0,1529.09375,1895.4371337890625,0.0,936.2836303710938,0.9070613384246826,1.0,0.0,3.0,1.0,0.0
17998920,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8443113565444946,0.2992072105407715,0.2704095840454101,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.80439293384552,0.2563803791999817,0.2444955855607986,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8281413912773132,0.2810297608375549,0.1977300196886062,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7643954157829285,0.2202480286359787,0.2104740142822265,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6672696471214294,0.1453771293163299,0.664404571056366,285.0295715332031,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24005126953125,285.0259704589844,1.0,0.382647156715393,1.0,1.0,0.0,1.0,-1.905471682548523,1.905468702316284,2.9313941922737285e-06,1.470660924911499,0.9561852812767028,0.9561852812767028,0.0,83.64139556884766,76.0,51754.90625,0.0,666.0477905273438,1.0,280.64227294921875,284.0165405273437,297.2917785644531,302.6039733886719,293.1499938964844,293.1499938964844,280.3500061035156,32580.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013393402099609,1.0,0.0,0.0,3.6693623065948486,3.66938591003418,8.984098371911386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1708984375,0.0,1529.09375,1895.4371337890625,0.0,936.2836303710938,0.9070613384246826,1.0,0.0,3.0,1.0,0.0
17998980,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8505793809890747,0.2996369004249573,0.2709921598434448,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8106853365898132,0.2568840682506561,0.2450516372919082,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8340455889701843,0.281431496143341,0.1981045752763748,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7702382802963257,0.2205979526042938,0.2108593732118606,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6710843443870544,0.1446848511695861,0.6613134741783142,284.8934936523437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2330017089844,284.901611328125,1.0,0.3799936175346374,1.0,1.0,0.0,1.0,-1.9040447473526,1.904041767120361,2.9274344797158847e-06,1.469793677330017,0.8454651832580566,0.8454651832580566,0.0,81.17974090576172,64.0,52355.15625,0.0,656.974853515625,1.0,280.3573913574219,283.8917541503906,297.408935546875,302.8392333984375,293.1499938964844,293.1499938964844,280.6499938964844,39789.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126379370689392,1.0,0.0,0.0,3.5348339080810547,3.5348575115203857,8.337412964465329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.72021484375,0.0,1436.2359619140625,1895.4371337890625,0.0,1001.4219970703124,0.8829406499862671,1.0,0.0,3.0,1.0,0.0
17999040,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8505793809890747,0.2996369004249573,0.2709921598434448,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8106853365898132,0.2568840682506561,0.2450516372919082,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8340455889701843,0.281431496143341,0.1981045752763748,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7702382802963257,0.2205979526042938,0.2108593732118606,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6710843443870544,0.1446848511695861,0.6613134741783142,284.8934936523437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2330017089844,284.901611328125,1.0,0.3799936175346374,1.0,1.0,0.0,1.0,-1.9040447473526,1.904041767120361,2.9274344797158847e-06,1.469793677330017,0.8454651832580566,0.8454651832580566,0.0,81.17974090576172,64.0,52355.15625,0.0,656.974853515625,1.0,280.3573913574219,283.8917541503906,297.408935546875,302.8392333984375,293.1499938964844,293.1499938964844,280.6499938964844,39789.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126379370689392,1.0,0.0,0.0,3.5348339080810547,3.5348575115203857,8.337412964465329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.72021484375,0.0,1436.2359619140625,1895.4371337890625,0.0,1001.4219970703124,0.8829406499862671,1.0,0.0,3.0,1.0,0.0
17999100,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8568982481956482,0.3002009093761444,0.2711730003356933,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8166608214378357,0.2573219537734985,0.2452255338430404,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8399859666824341,0.2818776667118072,0.1982108354568481,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7761339545249939,0.2209347188472747,0.2109562754631042,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6756367683410645,0.1444465219974517,0.659375011920929,285.0379333496094,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23199462890625,285.0487670898437,1.0,0.3774304389953613,1.0,1.0,0.0,1.0,-1.9023845195770264,1.9023816585540767,2.922513203884592e-06,1.4685598611831665,0.9452706575393676,0.9452706575393676,0.0,78.6794204711914,64.0,51943.53515625,0.0,647.6165771484375,1.0,280.599609375,284.0420837402344,297.3598937988281,302.655029296875,293.1499938964844,293.1499938964844,280.6499938964844,33779.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603965699672699,1.0,0.0,0.0,3.597724199295044,3.597747325897217,8.63672369177948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4541015625,0.0,1459.4071044921875,1895.4371337890625,0.0,951.1066284179688,0.8943489193916321,1.0,0.0,3.0,1.0,0.0
17999160,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8664519190788269,0.3009500205516815,0.2716843485832214,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8251975178718567,0.2579051852226257,0.2456041425466537,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8488911390304565,0.2824859023094177,0.1985080242156982,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.784903347492218,0.2214041054248809,0.2112297713756561,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.6827696561813354,0.144321322441101,0.6580122113227844,285.0399475097656,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2330322265625,285.03582763671875,1.0,0.3743250668048858,1.0,1.0,0.0,1.0,-1.902500867843628,1.9024978876113887,2.9229709070932586e-06,1.468726396560669,0.9790650606155396,0.9790650606155396,0.0,75.34423065185547,52.0,52260.9609375,0.0,636.9005737304688,1.0,280.6424255371094,284.0185241699219,297.4030456542969,302.75103759765625,293.1499938964844,293.1499938964844,280.3500061035156,31983.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018566489219666,1.0,0.0,0.0,3.703707218170166,3.703731060028076,9.153066002909328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.087890625,0.0,1563.25244140625,1895.4371337890625,0.0,939.1878662109376,0.9144160747528076,1.0,0.0,3.0,1.0,0.0
17999220,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8908748030662537,0.3012497127056122,0.2719681859016418,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8467749953269958,0.2583961486816406,0.2459556013345718,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8721014261245728,0.2828360497951507,0.1987041980028152,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8072258830070496,0.2217672616243362,0.2114343792200088,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7013042569160461,0.1437035351991653,0.654333233833313,284.8825988769531,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2264099121094,284.89031982421875,1.0,0.3666642308235168,1.0,1.0,0.0,1.0,-1.8993319272994995,1.8993290662765503,2.913713387897588e-06,1.4664589166641235,0.8547401428222656,0.8547401428222656,0.0,67.64024353027344,40.0,52883.30078125,0.0,609.6156005859375,1.0,280.3570556640625,283.8720703125,297.5085144042969,302.9769287109375,293.1499938964844,293.1499938964844,280.6499938964844,39563.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138045191764832,1.0,0.0,0.0,3.5897107124328613,3.5897347927093506,8.598291856287688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.21630859375,0.0,1493.3438720703125,1895.4371337890625,0.0,1008.34814453125,0.8945832252502441,1.0,0.0,3.0,1.0,0.0
17999280,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8908748030662537,0.3012497127056122,0.2719681859016418,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8467749953269958,0.2583961486816406,0.2459556013345718,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8721014261245728,0.2828360497951507,0.1987041980028152,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8072258830070496,0.2217672616243362,0.2114343792200088,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7013042569160461,0.1437035351991653,0.654333233833313,284.8825988769531,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2264099121094,284.89031982421875,1.0,0.3666642308235168,1.0,1.0,0.0,1.0,-1.8993319272994995,1.8993290662765503,2.913713387897588e-06,1.4664589166641235,0.8547401428222656,0.8547401428222656,0.0,67.64024353027344,40.0,52883.30078125,0.0,609.6156005859375,1.0,280.3570556640625,283.8720703125,297.5085144042969,302.9769287109375,293.1499938964844,293.1499938964844,280.6499938964844,39563.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138045191764832,1.0,0.0,0.0,3.5897107124328613,3.5897347927093506,8.598291856287688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.21630859375,0.0,1493.3438720703125,1895.4371337890625,0.0,1008.34814453125,0.8945832252502441,1.0,0.0,3.0,1.0,0.0
17999340,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9165899157524108,0.3021016716957092,0.272179901599884,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8693153262138367,0.2590967714786529,0.2461682856082916,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8961997628211975,0.2835417091846466,0.1988283097743988,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.827990710735321,0.2223288565874099,0.211541399359703,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7193325161933899,0.1434541344642639,0.6514550447463989,285.0507202148437,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2262878417969,285.0493469238281,1.0,0.3602149486541748,1.0,1.0,0.0,1.0,-1.896659016609192,1.896656155586243,2.9057241590635385e-06,1.464409112930298,0.9811448454856871,0.9811448454856871,0.0,61.20264053344727,40.0,52578.07421875,0.0,586.869140625,1.0,280.62847900390625,284.0284118652344,297.4671630859375,302.81951904296875,293.1499938964844,293.1499938964844,280.6499938964844,32352.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030047535896301,1.0,0.0,0.0,3.698111057281494,3.698134899139404,9.125426458922448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0029296875,0.0,1559.7020263671875,1895.4371337890625,0.0,945.6605224609376,0.9144271016120912,1.0,0.0,3.0,1.0,0.0
17999400,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.930703580379486,0.3024836778640747,0.2724371552467346,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8809271454811096,0.2594203054904938,0.2463650405406952,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9085445404052734,0.2838684320449829,0.1989804655313491,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8381474018096924,0.2225949466228485,0.211682379245758,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7277268171310425,0.1434013992547989,0.6506687998771667,285.0386657714844,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2269592285156,285.0345458984375,1.0,0.3575856685638428,1.0,1.0,0.0,1.0,-1.89661169052124,1.896608829498291,2.905618430304457e-06,1.4643980264663696,0.99082750082016,0.99082750082016,0.0,58.45737457275391,28.0,52713.35546875,0.0,577.9697265625,1.0,280.6429138183594,284.0103759765625,297.4972229003906,302.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,32153.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602615475654602,1.0,0.0,0.0,3.745413303375244,3.745437622070313,9.360364856547676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.26171875,0.0,1612.4019775390625,1895.4371337890625,0.0,943.4618530273438,0.9238731861114502,1.0,0.0,3.0,1.0,0.0
17999460,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9860941171646118,0.3027215600013733,0.2725952267646789,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9366624355316162,0.2599284946918487,0.246652603149414,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9673392176628112,0.2842137515544891,0.1991153359413147,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8859266638755798,0.2229900956153869,0.2118367254734039,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7661694288253784,0.1428517997264862,0.6469036936759949,284.87664794921875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2210388183594,284.88427734375,1.0,0.3475494682788849,1.0,1.0,0.0,1.0,-1.8929774761199951,1.892974615097046,2.894883436965756e-06,1.461687088012695,0.8614388108253479,0.8614388108253479,0.0,48.59178161621094,31.0,53338.84765625,0.0,543.5726318359375,1.0,280.35675048828125,283.85943603515625,297.60223388671875,303.1002502441406,293.1499938964844,293.1499938964844,280.6499938964844,39608.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142269372940063,1.0,0.0,0.0,3.633034229278565,3.633058786392212,8.807086828710453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.400390625,0.0,1541.252197265625,1895.4371337890625,0.0,1010.8651733398438,0.9041551947593688,1.0,0.0,3.0,1.0,0.0
17999520,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9860941171646118,0.3027215600013733,0.2725952267646789,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9366624355316162,0.2599284946918487,0.246652603149414,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9673392176628112,0.2842137515544891,0.1991153359413147,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8859266638755798,0.2229900956153869,0.2118367254734039,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7661694288253784,0.1428517997264862,0.6469036936759949,284.87664794921875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2210388183594,284.88427734375,1.0,0.3475494682788849,1.0,1.0,0.0,1.0,-1.8929774761199951,1.892974615097046,2.894883436965756e-06,1.461687088012695,0.8614388108253479,0.8614388108253479,0.0,48.59178161621094,31.0,53338.84765625,0.0,543.5726318359375,1.0,280.35675048828125,283.85943603515625,297.60223388671875,303.1002502441406,293.1499938964844,293.1499938964844,280.6499938964844,39608.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142269372940063,1.0,0.0,0.0,3.633034229278565,3.633058786392212,8.807086828710453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.400390625,0.0,1541.252197265625,1895.4371337890625,0.0,1010.8651733398438,0.9041551947593688,1.0,0.0,3.0,1.0,0.0
17999580,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3052551746368408,0.2559608221054077,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9766846299171448,0.2606998682022095,0.2471828311681747,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.2852979004383087,0.1988711059093475,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9245355725288392,0.2235777527093887,0.2122182697057724,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.796095073223114,0.1425904929637909,0.6441821455955505,285.0331115722656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22509765625,285.0337829589844,1.0,0.3416850566864013,1.0,1.0,0.0,1.0,-1.8867062330245967,1.886703372001648,2.878972509279265e-06,1.458834528923035,0.9946721196174622,0.9946721196174622,0.0,43.38417053222656,49.0,53076.84375,0.0,518.0117797851562,1.0,280.64288330078125,284.0064392089844,297.5902709960937,302.9905700683594,293.1499938964844,293.1499938964844,280.3500061035156,32523.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027159094810486,1.0,0.0,0.0,3.774535417556762,3.774560213088989,9.506492801847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.0439453125,0.0,1649.2864990234375,1895.4371337890625,0.0,944.0286254882812,0.9308163523674012,1.0,0.0,3.0,1.0,0.0
17999640,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3052551746368408,0.2559608221054077,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9766846299171448,0.2606998682022095,0.2471828311681747,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.2852979004383087,0.1988711059093475,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9245355725288392,0.2235777527093887,0.2122182697057724,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.796095073223114,0.1425904929637909,0.6441821455955505,285.0331115722656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22509765625,285.0337829589844,1.0,0.3416850566864013,1.0,1.0,0.0,1.0,-1.8867062330245967,1.886703372001648,2.878972509279265e-06,1.458834528923035,0.9946721196174622,0.9946721196174622,0.0,43.38417053222656,49.0,53076.84375,0.0,518.0117797851562,1.0,280.64288330078125,284.0064392089844,297.5902709960937,302.9905700683594,293.1499938964844,293.1499938964844,280.3500061035156,32523.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027159094810486,1.0,0.0,0.0,3.774535417556762,3.774560213088989,9.506492801847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.0439453125,0.0,1649.2864990234375,1895.4371337890625,0.0,944.0286254882812,0.9308163523674012,1.0,0.0,3.0,1.0,0.0
17999700,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.3068643510341644,0.2589838206768036,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9736224412918092,0.2610549926757812,0.2474825084209442,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9982423782348632,0.2860258817672729,0.2000242918729782,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9208558201789856,0.2238691598176956,0.212437242269516,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7927753925323486,0.142358586192131,0.6436178088188171,284.8655700683594,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2294006347656,284.8506164550781,1.0,0.3417488932609558,1.0,1.0,0.0,1.0,-1.879936575889588,1.8799337148666384,2.852169700418017e-06,1.4488143920898438,0.8856123685836792,0.8856123685836792,0.0,43.51985931396485,49.0,53658.1796875,0.0,517.0835571289062,1.0,280.39752197265625,283.81268310546875,297.68634033203125,303.237060546875,293.1499938964844,293.1499938964844,280.3500061035156,36561.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111788749694824,1.0,0.0,0.0,3.7643423080444336,3.7643675804138175,9.455216627429764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.365234375,0.0,1668.4742431640625,1895.4371337890625,0.0,992.8113403320312,0.9289095997810364,1.0,0.0,3.0,1.0,0.0
17999760,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.3074923157691955,0.2672856450080871,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9640696048736572,0.2612480521202087,0.2477395832538604,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.99094820022583,0.2862288355827331,0.2004056423902511,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.910369634628296,0.2240207642316818,0.212651327252388,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7839367389678955,0.1420531570911407,0.6425909996032715,284.8819885253906,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2281188964844,284.8927307128906,1.0,0.3436072468757629,1.0,1.0,0.0,1.0,-1.882410883903504,1.8824080228805544,2.864094767573988e-06,1.454014539718628,0.8653956651687622,0.8653956651687622,0.0,44.95672225952149,67.0,53587.23828125,0.0,525.3892211914062,1.0,280.3577880859375,283.8676452636719,297.68865966796875,303.1932373046875,293.1499938964844,293.1499938964844,280.6499938964844,39755.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126079559326172,1.0,0.0,0.0,3.6415317058563232,3.64155626296997,8.848332981870044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.75390625,0.0,1551.8011474609375,1895.4371337890625,0.0,1001.2442016601562,0.9065535068511964,1.0,0.0,3.0,1.0,0.0
17999820,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9785659909248352,0.3068062961101532,0.2765060365200043,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9251139163970948,0.2623386085033417,0.2488108277320861,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.956731379032135,0.2867862284183502,0.2008360624313354,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8761817812919617,0.2249224781990051,0.2135714143514633,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7541448473930359,0.1418057233095169,0.6420981884002686,285.0663452148437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22137451171875,285.0639343261719,1.0,0.3518453538417816,1.0,1.0,0.0,1.0,-1.898975610733032,1.8989726305007928,2.912401669163956e-06,1.46601140499115,1.0,1.0,0.0,50.805965423583984,85.0,53799.828125,0.0,554.8252563476562,1.0,280.6426086425781,284.0252380371094,297.69464111328125,303.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,32581.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031416058540344,1.0,0.0,0.0,3.801177263259888,3.801202297210693,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.92578125,0.0,1681.3189697265625,1895.4371337890625,0.0,946.4345703125,0.9364386796951294,1.0,0.0,3.0,1.0,0.0
17999880,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9785659909248352,0.3068062961101532,0.2765060365200043,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9251139163970948,0.2623386085033417,0.2488108277320861,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.956731379032135,0.2867862284183502,0.2008360624313354,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8761817812919617,0.2249224781990051,0.2135714143514633,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7541448473930359,0.1418057233095169,0.6420981884002686,285.0663452148437,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22137451171875,285.0639343261719,1.0,0.3518453538417816,1.0,1.0,0.0,1.0,-1.898975610733032,1.8989726305007928,2.912401669163956e-06,1.46601140499115,1.0,1.0,0.0,50.805965423583984,85.0,53799.828125,0.0,554.8252563476562,1.0,280.6426086425781,284.0252380371094,297.69464111328125,303.1363220214844,293.1499938964844,293.1499938964844,280.3500061035156,32581.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031416058540344,1.0,0.0,0.0,3.801177263259888,3.801202297210693,9.641165661378182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.92578125,0.0,1681.3189697265625,1895.4371337890625,0.0,946.4345703125,0.9364386796951294,1.0,0.0,3.0,1.0,0.0
17999940,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9172946810722352,0.3057302832603454,0.2760494649410248,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8701279759407043,0.2627113461494446,0.2498626112937927,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8963621258735657,0.2867625653743744,0.2013571262359619,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8284481763839722,0.225197434425354,0.2145001292228698,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7130920886993408,0.1411164849996566,0.6418784260749817,284.88671875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210693359375,284.8914794921875,1.0,0.3630944788455963,1.0,1.0,0.0,1.0,-1.900831937789917,1.9008289575576784,2.918591690104222e-06,1.46788489818573,0.8966404795646667,0.8966404795646667,0.0,62.22030258178711,103.0,54778.01953125,0.0,593.1754150390625,1.0,280.3569030761719,283.8429260253906,297.7989501953125,303.38641357421875,293.1499938964844,293.1499938964844,280.6499938964844,38130.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165754199028015,1.0,0.0,0.0,3.7517752647399902,3.751800537109375,9.392190918333654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.9150390625,0.0,1665.7598876953125,1895.4371337890625,0.0,1024.9471435546875,0.929186761379242,1.0,0.0,3.0,1.0,0.0
18000000,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9172946810722352,0.3057302832603454,0.2760494649410248,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8701279759407043,0.2627113461494446,0.2498626112937927,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8963621258735657,0.2867625653743744,0.2013571262359619,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8284481763839722,0.225197434425354,0.2145001292228698,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7130920886993408,0.1411164849996566,0.6418784260749817,284.88671875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.210693359375,284.8914794921875,1.0,0.3630944788455963,1.0,1.0,0.0,1.0,-1.900831937789917,1.9008289575576784,2.918591690104222e-06,1.46788489818573,0.8966404795646667,0.8966404795646667,0.0,62.22030258178711,103.0,54778.01953125,0.0,593.1754150390625,1.0,280.3569030761719,283.8429260253906,297.7989501953125,303.38641357421875,293.1499938964844,293.1499938964844,280.6499938964844,38130.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165754199028015,1.0,0.0,0.0,3.7517752647399902,3.751800537109375,9.392190918333654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.9150390625,0.0,1665.7598876953125,1895.4371337890625,0.0,1024.9471435546875,0.929186761379242,1.0,0.0,3.0,1.0,0.0
18000060,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8708542585372925,0.3063321113586426,0.2765935957431793,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8301685452461243,0.2637943625450134,0.2510951161384582,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8530835509300232,0.2877083420753479,0.2021208852529525,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7896924614906311,0.2261247187852859,0.2156105637550354,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6763210892677307,0.1409351676702499,0.6424381136894226,285.0709533691406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113647460937,285.07135009765625,1.0,0.3764295279979706,1.0,1.0,0.0,1.0,-1.9058802127838133,1.9058772325515747,2.933709993158118e-06,1.4717426300048828,1.0,1.0,0.0,75.72305297851562,106.0,54538.9921875,0.0,640.6654663085938,1.0,280.6437072753906,284.0223083496094,297.782958984375,303.2774963378906,293.1499938964844,293.1499938964844,280.3500061035156,33507.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065900921821594,1.0,0.0,0.0,3.8572845458984375,3.857310295104981,9.92788272924372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2685546875,0.0,1756.53271484375,1895.4371337890625,0.0,966.1126708984376,0.949973165988922,1.0,0.0,3.0,1.0,0.0
18000120,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8708542585372925,0.3063321113586426,0.2765935957431793,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8301685452461243,0.2637943625450134,0.2510951161384582,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8530835509300232,0.2877083420753479,0.2021208852529525,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7896924614906311,0.2261247187852859,0.2156105637550354,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6763210892677307,0.1409351676702499,0.6424381136894226,285.0709533691406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113647460937,285.07135009765625,1.0,0.3764295279979706,1.0,1.0,0.0,1.0,-1.9058802127838133,1.9058772325515747,2.933709993158118e-06,1.4717426300048828,1.0,1.0,0.0,75.72305297851562,106.0,54538.9921875,0.0,640.6654663085938,1.0,280.6437072753906,284.0223083496094,297.782958984375,303.2774963378906,293.1499938964844,293.1499938964844,280.3500061035156,33507.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065900921821594,1.0,0.0,0.0,3.8572845458984375,3.857310295104981,9.92788272924372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2685546875,0.0,1756.53271484375,1895.4371337890625,0.0,966.1126708984376,0.949973165988922,1.0,0.0,3.0,1.0,0.0
18000180,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8469656109809875,0.3064787685871124,0.2773662209510803,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8090344667434692,0.2648395597934723,0.2525950670242309,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8310137987136841,0.2884856462478637,0.203080877661705,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.768243670463562,0.227103903889656,0.2170156985521316,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6568674445152283,0.141014888882637,0.6447219848632812,284.8932189941406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2109680175781,284.8975830078125,1.0,0.3861841261386871,1.0,1.0,0.0,1.0,-1.914195418357849,1.9141924381256104,2.958986669909791e-06,1.478291153907776,0.9175832271575928,0.9175832271575928,0.0,85.75598907470703,94.0,55709.93359375,0.0,679.6361694335938,1.0,280.355712890625,283.8346862792969,297.8854064941406,303.5292053222656,293.1499938964844,293.1499938964844,280.04998779296875,37694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619292140007019,1.0,0.0,0.0,3.823000907897949,3.8230268955230713,9.752187679623605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5849609375,0.0,1747.5701904296875,1895.4371337890625,0.0,1041.4212646484375,0.9448564648628236,1.0,0.0,3.0,1.0,0.0
18000240,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8469656109809875,0.3064787685871124,0.2773662209510803,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8090344667434692,0.2648395597934723,0.2525950670242309,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8310137987136841,0.2884856462478637,0.203080877661705,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.768243670463562,0.227103903889656,0.2170156985521316,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6568674445152283,0.141014888882637,0.6447219848632812,284.8932189941406,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2109680175781,284.8975830078125,1.0,0.3861841261386871,1.0,1.0,0.0,1.0,-1.914195418357849,1.9141924381256104,2.958986669909791e-06,1.478291153907776,0.9175832271575928,0.9175832271575928,0.0,85.75598907470703,94.0,55709.93359375,0.0,679.6361694335938,1.0,280.355712890625,283.8346862792969,297.8854064941406,303.5292053222656,293.1499938964844,293.1499938964844,280.04998779296875,37694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619292140007019,1.0,0.0,0.0,3.823000907897949,3.8230268955230713,9.752187679623605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5849609375,0.0,1747.5701904296875,1895.4371337890625,0.0,1041.4212646484375,0.9448564648628236,1.0,0.0,3.0,1.0,0.0
18000300,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8423624634742737,0.3064106702804565,0.2774093747138977,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8049007058143616,0.2653030455112457,0.2531250119209289,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8269233107566833,0.2887907028198242,0.2033653557300567,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.7644314765930176,0.2275585234165191,0.2175318151712417,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6532554626464844,0.141072005033493,0.6453300714492798,284.7978820800781,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2100830078125,284.79296875,1.0,0.3880658447742462,1.0,1.0,0.0,1.0,-1.916576623916626,1.9165736436843872,2.9662498945981497e-06,1.4801677465438845,0.8228359222412109,0.8228359222412109,0.0,87.96800994873047,94.0,56319.046875,0.0,688.6993408203125,1.0,280.09649658203125,283.7218322753906,297.9244689941406,303.68389892578125,293.1499938964844,293.1499938964844,280.04998779296875,42142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259482502937317,1.0,0.0,0.0,3.7111527919769287,3.7111783027648926,9.189903380502074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.572265625,0.0,1649.00439453125,1895.4371337890625,0.0,1082.6072998046875,0.9203314781188964,1.0,0.0,3.0,1.0,0.0
18000360,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8413622379302979,0.3065046966075897,0.2773745954036712,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8044079542160034,0.2658752202987671,0.2535915076732635,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8262867331504822,0.2892266511917114,0.2035998553037643,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7640469074249268,0.2281157821416854,0.2179928421974182,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6526084542274475,0.1412182301282882,0.6457656025886536,284.8792724609375,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21026611328125,284.8904113769531,1.0,0.3885824978351593,1.0,1.0,0.0,1.0,-1.918452501296997,1.9184495210647583,2.97194674203638e-06,1.4816235303878784,0.8363045454025269,0.8363045454025269,0.0,88.47586059570312,82.0,56064.30859375,0.0,691.8216552734375,1.0,280.0576171875,283.8325500488281,297.8970031738281,303.5746459960937,293.1499938964844,293.1499938964844,280.3500061035156,42149.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245001554489136,1.0,0.0,0.0,3.5441877841949463,3.5442118644714355,8.381596785511647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.431640625,0.0,1463.2799072265625,1895.4371337890625,0.0,1073.54833984375,0.88825523853302,1.0,0.0,3.0,1.0,0.0
18000420,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8496648073196411,0.3081271648406982,0.2783759832382202,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.813431978225708,0.2680107951164245,0.2552156746387481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8347052335739136,0.2912559807300567,0.2047009915113449,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7728480696678162,0.2301269173622131,0.219521939754486,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6596449017524719,0.1422132849693298,0.648664653301239,285.037109375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.221923828125,285.0337219238281,1.0,0.3867612779140472,1.0,1.0,0.0,1.0,-1.9282400608062744,1.928237080574036,3.001755430886988e-06,1.489208459854126,0.9720409512519836,0.9720409512519836,0.0,85.33655548095703,70.0,56185.140625,0.0,689.1957397460938,1.0,280.3426513671875,283.96502685546875,297.8948669433594,303.4870300292969,293.1499938964844,293.1499938964844,280.04998779296875,32480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122990250587463,1.0,0.0,0.0,3.710246324539185,3.710270404815674,9.185415024148824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.7294921875,0.0,1574.464599609375,1895.4371337890625,0.0,999.4166870117188,0.9161997437477112,1.0,0.0,3.0,1.0,0.0
18000480,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8496648073196411,0.3081271648406982,0.2783759832382202,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.813431978225708,0.2680107951164245,0.2552156746387481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8347052335739136,0.2912559807300567,0.2047009915113449,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7728480696678162,0.2301269173622131,0.219521939754486,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6596449017524719,0.1422132849693298,0.648664653301239,285.037109375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.221923828125,285.0337219238281,1.0,0.3867612779140472,1.0,1.0,0.0,1.0,-1.9282400608062744,1.928237080574036,3.001755430886988e-06,1.489208459854126,0.9720409512519836,0.9720409512519836,0.0,85.33655548095703,70.0,56185.140625,0.0,689.1957397460938,1.0,280.3426513671875,283.96502685546875,297.8948669433594,303.4870300292969,293.1499938964844,293.1499938964844,280.04998779296875,32480.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122990250587463,1.0,0.0,0.0,3.710246324539185,3.710270404815674,9.185415024148824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.7294921875,0.0,1574.464599609375,1895.4371337890625,0.0,999.4166870117188,0.9161997437477112,1.0,0.0,3.0,1.0,0.0
18000540,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8624134659767151,0.3086681962013244,0.2789954543113708,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8259351849555969,0.2694197297096252,0.2565197944641113,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8473080396652222,0.292417824268341,0.2055354416370391,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7858676910400391,0.2315127849578857,0.2207746803760528,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6706660985946655,0.1429859399795532,0.6515071392059326,284.8751220703125,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2240600585937,284.8822021484375,1.0,0.3833253085613251,1.0,1.0,0.0,1.0,-1.936473608016968,1.93647050857544,3.027103730346425e-06,1.4956868886947632,0.8571628332138062,0.8571628332138062,0.0,80.51854705810547,70.0,57020.49609375,0.0,679.7728881835938,1.0,280.0647888183594,283.8091735839844,298.0009765625,303.7433776855469,293.1499938964844,293.1499938964844,280.04998779296875,39268.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240841150283813,1.0,0.0,0.0,3.631603956222534,3.6316285133361816,8.800154205346189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.583984375,0.0,1537.1285400390625,1895.4371337890625,0.0,1070.9559326171875,0.9025759100914,1.0,0.0,3.0,1.0,0.0
