time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000600,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8661466836929321,0.3087852001190185,0.2790130972862243,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8295081853866577,0.2697637677192688,0.2567667067050934,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8510162830352783,0.2926975190639496,0.2056686878204345,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.78966224193573,0.2318540513515472,0.221021369099617,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6739248633384705,0.143183022737503,0.6520519256591797,284.8993530273437,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2239074707031,284.90704345703125,1.0,0.3822342455387115,1.0,1.0,0.0,1.0,-1.9379016160964968,1.9378986358642576,3.03149704450334e-06,1.4967998266220093,0.8649402260780334,0.8649402260780334,0.0,79.13851928710938,58.0,57061.15234375,0.0,676.333251953125,1.0,280.0570373535156,283.8341064453125,297.9951477050781,303.7250671386719,293.1499938964844,293.1499938964844,280.3500061035156,39008.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242895722389221,1.0,0.0,0.0,3.6057474613189697,3.605771780014038,8.675288540871406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2119140625,0.0,1506.72705078125,1895.4371337890625,0.0,1072.2357177734375,0.8979899287223816,1.0,0.0,3.0,1.0,0.0
18000660,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8933557271957397,0.3104588985443115,0.2798671722412109,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8547834753990173,0.2721971273422241,0.2584883272647857,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8778195977210999,0.2949475646018982,0.2067832052707672,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8155184984207153,0.234198123216629,0.2226825207471847,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6969245076179504,0.1446443796157837,0.6562089920043945,285.05474853515625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23388671875,285.05157470703125,1.0,0.3759402334690094,1.0,1.0,0.0,1.0,-1.949315071105957,1.9493119716644287,3.0666676593682496e-06,1.505645751953125,1.0,1.0,0.0,70.70214080810547,46.0,57185.9921875,0.0,657.2588500976562,1.0,280.3430480957031,283.9701232910156,297.9823913574219,303.6418151855469,293.1499938964844,293.1499938964844,280.04998779296875,32025.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158111095428467,1.0,0.0,0.0,3.770957946777344,3.770982265472412,9.488480259278732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.669921875,0.0,1641.2269287109375,1895.4371337890625,0.0,1020.347900390625,0.9296111464500428,1.0,0.0,3.0,1.0,0.0
18000720,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8933557271957397,0.3104588985443115,0.2798671722412109,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8547834753990173,0.2721971273422241,0.2584883272647857,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8778195977210999,0.2949475646018982,0.2067832052707672,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8155184984207153,0.234198123216629,0.2226825207471847,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6969245076179504,0.1446443796157837,0.6562089920043945,285.05474853515625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23388671875,285.05157470703125,1.0,0.3759402334690094,1.0,1.0,0.0,1.0,-1.949315071105957,1.9493119716644287,3.0666676593682496e-06,1.505645751953125,1.0,1.0,0.0,70.70214080810547,46.0,57185.9921875,0.0,657.2588500976562,1.0,280.3430480957031,283.9701232910156,297.9823913574219,303.6418151855469,293.1499938964844,293.1499938964844,280.04998779296875,32025.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158111095428467,1.0,0.0,0.0,3.770957946777344,3.770982265472412,9.488480259278732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.669921875,0.0,1641.2269287109375,1895.4371337890625,0.0,1020.347900390625,0.9296111464500428,1.0,0.0,3.0,1.0,0.0
18000780,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9355615973472596,0.3111620843410492,0.2804474234580993,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8927327990531921,0.2741901874542236,0.2601563632488251,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9181016683578492,0.2965719997882843,0.2077977806329727,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8495245575904846,0.236193373799324,0.2243252843618393,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7276926040649414,0.1459927409887313,0.6607736349105835,284.89117431640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2353210449219,284.8969116210937,1.0,0.3685528039932251,1.0,1.0,0.0,1.0,-1.960691809654236,1.9606887102127075,3.1020952064864105e-06,1.514560341835022,0.8888634443283081,0.8888634443283081,0.0,61.13498306274414,34.0,58238.734375,0.0,634.1365356445312,1.0,280.0570373535156,283.8070068359375,298.0683288574219,303.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,38210.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286988854408264,1.0,0.0,0.0,3.707441806793213,3.7074668407440186,9.171534429697205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.970703125,0.0,1614.8153076171875,1895.4371337890625,0.0,1099.963134765625,0.9196792840957642,1.0,0.0,3.0,1.0,0.0
18000840,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9355615973472596,0.3111620843410492,0.2804474234580993,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8927327990531921,0.2741901874542236,0.2601563632488251,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9181016683578492,0.2965719997882843,0.2077977806329727,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8495245575904846,0.236193373799324,0.2243252843618393,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7276926040649414,0.1459927409887313,0.6607736349105835,284.89117431640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2353210449219,284.8969116210937,1.0,0.3685528039932251,1.0,1.0,0.0,1.0,-1.960691809654236,1.9606887102127075,3.1020952064864105e-06,1.514560341835022,0.8888634443283081,0.8888634443283081,0.0,61.13498306274414,34.0,58238.734375,0.0,634.1365356445312,1.0,280.0570373535156,283.8070068359375,298.0683288574219,303.8761901855469,293.1499938964844,293.1499938964844,280.3500061035156,38210.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286988854408264,1.0,0.0,0.0,3.707441806793213,3.7074668407440186,9.171534429697205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.970703125,0.0,1614.8153076171875,1895.4371337890625,0.0,1099.963134765625,0.9196792840957642,1.0,0.0,3.0,1.0,0.0
18000900,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.963504672050476,0.3118494749069214,0.2806121706962585,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.919604480266571,0.2754063606262207,0.2609284520149231,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.947460412979126,0.2976582050323486,0.2082477211952209,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8731118440628052,0.2373859584331512,0.2250964343547821,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7466996312141418,0.1468096226453781,0.6629770398139954,285.0445556640625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23883056640625,285.05670166015625,1.0,0.3645164668560028,1.0,1.0,0.0,1.0,-1.965926170349121,1.9659229516983032,3.118373115285067e-06,1.5185948610305786,0.9944952726364136,0.9944952726364136,0.0,56.052730560302734,34.0,57839.6953125,0.0,621.1260986328125,1.0,280.3037414550781,283.97265625,298.01336669921875,303.6812744140625,293.1499938964844,293.1499938964844,280.3500061035156,33719.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212900876998901,1.0,0.0,0.0,3.758073091506958,3.7580976486206055,9.423749247616796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5078125,0.0,1639.19482421875,1895.4371337890625,0.0,1053.6619873046875,0.9299654960632324,1.0,0.0,3.0,1.0,0.0
18000960,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9933106899261476,0.3128340244293213,0.2812164425849914,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.956597626209259,0.2768336236476898,0.2619958817958832,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9809072017669678,0.2989856898784637,0.2089632153511047,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.904832661151886,0.2387699782848358,0.2261283695697784,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.772702693939209,0.1477745622396469,0.6660445928573608,285.04498291015625,284.95001220703125,297.2587280273437,295.0633544921875,297.2571716308594,297.245361328125,285.0292663574219,1.0,0.3603728115558624,0.9210577607154846,0.9210577607154846,0.2000000029802322,1.0,-1.97370183467865,1.7551579475402832,0.2185438871383667,1.3070470094680786,1.0,1.0,0.0,50.68236923217773,52.0,56531.3515625,0.0,608.406005859375,1.0,280.3432922363281,283.89727783203125,298.0453796386719,303.75390625,293.1499938964844,293.1499938964844,280.04998779296875,33116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200395822525024,1.0,0.0,0.0,3.832848072052002,3.8328733444213854,9.802491831578664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.580078125,0.0,1723.6177978515625,1895.4371337890625,0.0,1045.9881591796875,0.9442437291145324,1.0,0.0,3.0,1.0,0.0
18001020,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9988691806793212,0.3129713535308838,0.2816583812236786,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9658320546150208,0.2783668637275696,0.2637435793876648,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9880990386009216,0.2999731004238128,0.2099346071481704,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.914533793926239,0.2403986006975174,0.2279222309589386,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7807192206382751,0.1490059345960617,0.6722694635391235,284.74627685546875,284.95001220703125,297.26641845703125,295.0934753417969,297.2538757324219,297.24072265625,284.7728271484375,1.0,0.3617866039276123,0.7631732821464539,0.7631732821464539,0.6000000238418579,1.0,-1.9872026443481443,1.0088047981262207,0.9783979058265686,0.5593268275260925,0.7087724208831787,0.7087724208831787,0.0,49.75884246826172,70.0,46005.16796875,0.0,613.993408203125,1.0,280.05859375,283.6167907714844,297.9655456542969,303.2287902832031,293.1499938964844,293.1499938964844,280.3500061035156,56598.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043300628662109,1.0,0.0,0.0,3.0762856006622314,3.076308012008667,6.314610914159857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.60595703125,0.0,1113.5445556640625,1895.4371337890625,0.0,953.1784057617188,0.8029970526695251,1.0,0.0,3.0,1.0,0.0
18001080,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9988691806793212,0.3129713535308838,0.2816583812236786,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9658320546150208,0.2783668637275696,0.2637435793876648,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9880990386009216,0.2999731004238128,0.2099346071481704,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.914533793926239,0.2403986006975174,0.2279222309589386,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7807192206382751,0.1490059345960617,0.6722694635391235,284.74627685546875,284.95001220703125,297.26641845703125,295.0934753417969,297.2538757324219,297.24072265625,284.7728271484375,1.0,0.3617866039276123,0.7631732821464539,0.7631732821464539,0.6000000238418579,1.0,-1.9872026443481443,1.0088047981262207,0.9783979058265686,0.5593268275260925,0.7087724208831787,0.7087724208831787,0.0,49.75884246826172,70.0,46005.16796875,0.0,613.993408203125,1.0,280.05859375,283.6167907714844,297.9655456542969,303.2287902832031,293.1499938964844,293.1499938964844,280.3500061035156,56598.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043300628662109,1.0,0.0,0.0,3.0762856006622314,3.076308012008667,6.314610914159857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.60595703125,0.0,1113.5445556640625,1895.4371337890625,0.0,953.1784057617188,0.8029970526695251,1.0,0.0,3.0,1.0,0.0
18001140,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.974429965019226,0.3139470219612121,0.2824735641479492,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9364997744560242,0.2808316349983215,0.265944629907608,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9620012044906616,0.3021421134471893,0.2113019675016403,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.888079822063446,0.2428316920995712,0.2301345467567443,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7596598267555237,0.1507313847541809,0.6800671219825745,284.91436767578125,284.95001220703125,297.2715759277344,295.12225341796875,297.2572326660156,297.247314453125,284.9176330566406,1.0,0.3692516684532165,0.6052888035774231,0.6052888035774231,1.0,1.0,-2.004413604736328,0.8138353228569031,1.1905782222747805,0.3610628545284271,0.7562166452407837,0.7562166452407837,0.0,55.01767349243164,88.0,42766.0859375,0.0,645.0698852539062,1.0,280.33563232421875,283.7421569824219,297.8749389648437,302.676025390625,293.1499938964844,293.1499938964844,280.6499938964844,40201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545127272605896,1.0,0.0,0.0,2.9974522590637207,2.997471332550049,5.995120204715931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.95361328125,0.0,946.9566650390624,1895.4371337890625,0.0,666.5758666992188,0.7668522596359253,1.0,0.0,3.0,1.0,0.0
18001200,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.974429965019226,0.3139470219612121,0.2824735641479492,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9364997744560242,0.2808316349983215,0.265944629907608,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9620012044906616,0.3021421134471893,0.2113019675016403,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.888079822063446,0.2428316920995712,0.2301345467567443,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7596598267555237,0.1507313847541809,0.6800671219825745,284.91436767578125,284.95001220703125,297.2715759277344,295.12225341796875,297.2572326660156,297.247314453125,284.9176330566406,1.0,0.3692516684532165,0.6052888035774231,0.6052888035774231,1.0,1.0,-2.004413604736328,0.8138353228569031,1.1905782222747805,0.3610628545284271,0.7562166452407837,0.7562166452407837,0.0,55.01767349243164,88.0,42766.0859375,0.0,645.0698852539062,1.0,280.33563232421875,283.7421569824219,297.8749389648437,302.676025390625,293.1499938964844,293.1499938964844,280.6499938964844,40201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545127272605896,1.0,0.0,0.0,2.9974522590637207,2.997471332550049,5.995120204715931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.95361328125,0.0,946.9566650390624,1895.4371337890625,0.0,666.5758666992188,0.7668522596359253,1.0,0.0,3.0,1.0,0.0
18001260,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9325302839279176,0.31584033370018,0.2843672931194305,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8962234258651733,0.283867210149765,0.269050121307373,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9196850657463074,0.304932951927185,0.2134255617856979,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8540468215942383,0.24578358232975,0.2331692725419998,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7326915860176086,0.1528505086898803,0.6908189654350281,285.019775390625,284.95001220703125,297.274658203125,295.1498718261719,297.2659606933594,297.259765625,285.0179138183594,1.0,0.3810367286205292,0.629356861114502,0.629356861114502,1.0,1.0,-2.0295205116271973,0.8374364972114563,1.1920838356018066,0.3790180087089538,0.8584126830101013,0.8584126830101013,0.0,64.12295532226562,106.0,43020.765625,0.0,696.2785034179688,1.0,280.6351928710937,283.83795166015625,298.0458679199219,302.7729187011719,293.1499938964844,293.1499938964844,280.95001220703125,31287.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195047855377197,1.0,0.0,0.0,3.21126675605774,3.2112860679626465,6.880913474560657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.15478515625,0.0,1066.62109375,1895.4371337890625,0.0,570.5232543945312,0.8036335706710815,1.0,0.0,3.0,1.0,0.0
18001320,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9325302839279176,0.31584033370018,0.2843672931194305,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8962234258651733,0.283867210149765,0.269050121307373,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9196850657463074,0.304932951927185,0.2134255617856979,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8540468215942383,0.24578358232975,0.2331692725419998,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7326915860176086,0.1528505086898803,0.6908189654350281,285.019775390625,284.95001220703125,297.274658203125,295.1498718261719,297.2659606933594,297.259765625,285.0179138183594,1.0,0.3810367286205292,0.629356861114502,0.629356861114502,1.0,1.0,-2.0295205116271973,0.8374364972114563,1.1920838356018066,0.3790180087089538,0.8584126830101013,0.8584126830101013,0.0,64.12295532226562,106.0,43020.765625,0.0,696.2785034179688,1.0,280.6351928710937,283.83795166015625,298.0458679199219,302.7729187011719,293.1499938964844,293.1499938964844,280.95001220703125,31287.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195047855377197,1.0,0.0,0.0,3.21126675605774,3.2112860679626465,6.880913474560657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.15478515625,0.0,1066.62109375,1895.4371337890625,0.0,570.5232543945312,0.8036335706710815,1.0,0.0,3.0,1.0,0.0
18001380,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8897812366485596,0.3177699744701385,0.2865198850631714,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8596590757369995,0.2869962453842163,0.2724337875843048,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8799585103988647,0.3077661693096161,0.2157257944345474,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8219502568244934,0.2488355636596679,0.236481562256813,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7052474617958069,0.1550875455141067,0.7028910517692566,285.1025085449219,284.95001220703125,297.2760925292969,295.17645263671875,297.2735595703125,297.2716369628906,285.0977783203125,1.0,0.3955820798873901,0.653424859046936,0.653424859046936,1.0,1.0,-2.057406187057495,0.8645930290222168,1.1928131580352783,0.3999163210391998,1.0,1.0,0.0,76.39360809326172,124.0,43630.07421875,0.0,762.1411743164062,1.0,280.9387512207031,283.90887451171875,298.1905212402344,302.97369384765625,293.1499938964844,293.1499938964844,280.6499938964844,28012.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207877159118652,1.0,0.0,0.0,3.5171549320220947,3.5171761512756348,8.254224326265103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9580078125,0.0,1332.7425537109375,1895.4371337890625,0.0,574.9821166992188,0.869314968585968,1.0,0.0,3.0,1.0,0.0
18001440,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8897812366485596,0.3177699744701385,0.2865198850631714,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8596590757369995,0.2869962453842163,0.2724337875843048,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8799585103988647,0.3077661693096161,0.2157257944345474,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8219502568244934,0.2488355636596679,0.236481562256813,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7052474617958069,0.1550875455141067,0.7028910517692566,285.1025085449219,284.95001220703125,297.2760925292969,295.17645263671875,297.2735595703125,297.2716369628906,285.0977783203125,1.0,0.3955820798873901,0.653424859046936,0.653424859046936,1.0,1.0,-2.057406187057495,0.8645930290222168,1.1928131580352783,0.3999163210391998,1.0,1.0,0.0,76.39360809326172,124.0,43630.07421875,0.0,762.1411743164062,1.0,280.9387512207031,283.90887451171875,298.1905212402344,302.97369384765625,293.1499938964844,293.1499938964844,280.6499938964844,28012.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207877159118652,1.0,0.0,0.0,3.5171549320220947,3.5171761512756348,8.254224326265103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9580078125,0.0,1332.7425537109375,1895.4371337890625,0.0,574.9821166992188,0.869314968585968,1.0,0.0,3.0,1.0,0.0
18001500,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8711502552032471,0.318217009305954,0.2874508500099182,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8432960510253906,0.2882639765739441,0.2740704715251922,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8622567057609558,0.3087975978851318,0.2168034017086029,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8065757155418396,0.2501068115234375,0.2380998581647873,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6911619305610657,0.1560532003641128,0.7089486718177795,284.9371643066406,284.95001220703125,297.2763671875,295.1893920898437,297.2751159667969,297.2742004394531,284.920654296875,1.0,0.4034940302371979,0.6654588580131531,0.6654588580131531,1.0,1.0,-2.071005582809448,0.8771032094955444,1.1939023733139038,0.4094031155109405,0.9205654859542848,0.9205654859542848,0.0,83.55036926269531,124.0,44986.87109375,0.0,799.0189819335938,1.0,280.69989013671875,283.7100524902344,298.30615234375,303.2966003417969,293.1499938964844,293.1499938964844,280.6499938964844,31446.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382062196731567,1.0,0.0,0.0,3.5953609943389893,3.595383882522583,8.625381724414183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.4208984375,0.0,1439.6624755859375,1895.4371337890625,0.0,639.1328735351562,0.8879716396331787,1.0,0.0,3.0,1.0,0.0
18001560,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.853228747844696,0.318247526884079,0.2878931760787964,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8277247548103333,0.2892552316188812,0.275400310754776,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8454058766365051,0.3094960451126098,0.217594563961029,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.790505588054657,0.2511326670646667,0.2394532561302185,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6772897243499756,0.1568441689014434,0.7142239212989807,284.8943176269531,284.95001220703125,297.2763671875,295.2021179199219,297.2748107910156,297.273681640625,284.8968505859375,1.0,0.4115767776966095,0.664847731590271,0.664847731590271,1.0,1.0,-2.082047462463379,0.8823546767234802,1.199692726135254,0.4121876657009125,0.8765903115272522,0.8765903115272522,0.0,91.4564208984375,112.0,45137.5390625,0.0,836.7439575195312,1.0,280.6578063964844,283.68817138671875,298.3001403808594,303.2968139648437,293.1499938964844,293.1499938964844,280.95001220703125,35857.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476356148719788,1.0,0.0,0.0,3.557624340057373,3.557647466659546,8.445268804280204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.58544921875,0.0,1431.765869140625,1895.4371337890625,0.0,676.8084716796875,0.8838191032409668,1.0,0.0,3.0,1.0,0.0
18001620,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8430024981498718,0.3196175396442413,0.2889461815357208,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8195059299468994,0.2919909656047821,0.2779540419578552,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8363659977912903,0.3118367195129394,0.219165027141571,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7822594046592712,0.2538426220417022,0.2420124411582946,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6705557703971863,0.15883769094944,0.7235149145126343,285.0472106933594,284.95001220703125,297.27593994140625,295.2270202636719,297.27801513671875,297.27947998046875,285.0450134277344,1.0,0.4182653725147247,0.6636254191398621,0.6636254191398621,1.0,1.0,-2.1024959087371826,0.8913149833679199,1.2111810445785522,0.4164652824401855,1.0,1.0,0.0,97.41776275634766,100.0,45070.8125,0.0,876.546630859375,1.0,280.9427185058594,283.8334350585937,298.2231750488281,303.1484069824219,293.1499938964844,293.1499938964844,280.6499938964844,31338.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412418246269226,1.0,0.0,0.0,3.729291915893554,3.729315757751465,9.279958135266496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.41015625,0.0,1587.5482177734375,1895.4371337890625,0.0,651.0277099609375,0.9196759462356568,1.0,0.0,3.0,1.0,0.0
18001680,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8430024981498718,0.3196175396442413,0.2889461815357208,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8195059299468994,0.2919909656047821,0.2779540419578552,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8363659977912903,0.3118367195129394,0.219165027141571,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7822594046592712,0.2538426220417022,0.2420124411582946,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6705557703971863,0.15883769094944,0.7235149145126343,285.0472106933594,284.95001220703125,297.27593994140625,295.2270202636719,297.27801513671875,297.27947998046875,285.0450134277344,1.0,0.4182653725147247,0.6636254191398621,0.6636254191398621,1.0,1.0,-2.1024959087371826,0.8913149833679199,1.2111810445785522,0.4164652824401855,1.0,1.0,0.0,97.41776275634766,100.0,45070.8125,0.0,876.546630859375,1.0,280.9427185058594,283.8334350585937,298.2231750488281,303.1484069824219,293.1499938964844,293.1499938964844,280.6499938964844,31338.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412418246269226,1.0,0.0,0.0,3.729291915893554,3.729315757751465,9.279958135266496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.41015625,0.0,1587.5482177734375,1895.4371337890625,0.0,651.0277099609375,0.9196759462356568,1.0,0.0,3.0,1.0,0.0
18001740,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8454771041870117,0.3202636837959289,0.2897900342941284,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8230929374694824,0.2940967381000519,0.2800927460193634,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8395757079124451,0.3134759664535522,0.2204619348049163,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7863184809684753,0.2559821307659149,0.2441574484109878,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6745472550392151,0.160485103726387,0.7311885356903076,284.8695068359375,284.95001220703125,297.2753601074219,295.2483825683594,297.2787475585937,297.2812194824219,284.8727722167969,1.0,0.4197492897510528,0.6625497341156006,0.6625497341156006,1.0,1.0,-2.1194334030151367,0.8986877799034119,1.22074556350708,0.4200137853622436,0.8819951415061951,0.8819951415061951,0.0,97.01686096191406,100.0,46176.0703125,0.0,890.78369140625,1.0,280.66119384765625,283.6459350585937,298.30615234375,303.37603759765625,293.1499938964844,293.1499938964844,280.6499938964844,37857.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561714172363281,1.0,0.0,0.0,3.693547487258911,3.6935722827911377,9.102918170356132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.345703125,0.0,1596.219970703125,1895.4371337890625,0.0,712.8074340820312,0.915497899055481,1.0,0.0,3.0,1.0,0.0
18001800,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8462103009223938,0.3203384280204773,0.2898233830928802,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8239747285842896,0.2943717241287231,0.2803270816802978,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8404129147529602,0.3136817216873169,0.2205858081579208,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7872869372367859,0.2562635242938995,0.2443993240594864,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6754558682441711,0.1607033014297485,0.7320718169212341,284.87725830078125,284.95001220703125,297.2752990722656,295.2512512207031,297.2787475585937,297.2812805175781,284.8812866210937,1.0,0.4196970164775848,0.6624030470848083,0.6624030470848083,1.0,1.0,-2.121255159378052,0.8994667530059814,1.2217884063720703,0.4203695058822632,0.8809501528739929,0.8809501528739929,0.0,96.71507263183594,88.0,46187.5546875,0.0,891.3916015625,1.0,280.65728759765625,283.6543884277344,298.2995300292969,303.364013671875,293.1499938964844,293.1499938964844,280.95001220703125,38076.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565028190612793,1.0,0.0,0.0,3.6788156032562256,3.678840398788452,9.030449064084678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.4072265625,0.0,1581.122314453125,1895.4371337890625,0.0,714.2424926757812,0.91289621591568,1.0,0.0,3.0,1.0,0.0
18001860,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8592291474342346,0.3222156763076782,0.2909013628959656,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8374326229095459,0.2974781990051269,0.2827587723731994,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8539807200431824,0.3163767158985138,0.2220569103956222,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8018118143081665,0.2593355178833008,0.2468288093805313,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6887925267219543,0.1630320399999618,0.7406185865402222,285.0531616210937,284.95001220703125,297.2748413085937,295.2749938964844,297.2836608886719,297.2901306152344,285.0527648925781,1.0,0.4177433550357818,0.6617277264595032,0.6617277264595032,1.0,1.0,-2.140414237976074,0.9080929756164552,1.2323212623596191,0.4245166480541229,1.0,1.0,0.0,91.64401245117188,76.0,45957.86328125,0.0,890.9032592773438,1.0,280.9432067871094,283.8262634277344,298.25079345703125,303.2248229980469,293.1499938964844,293.1499938964844,280.6499938964844,32693.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458706021308899,1.0,0.0,0.0,3.810023784637451,3.810048818588257,9.686093562777387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.400390625,0.0,1692.77490234375,1895.4371337890625,0.0,669.5921020507812,0.9387136697769164,1.0,0.0,3.0,1.0,0.0
18001920,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8592291474342346,0.3222156763076782,0.2909013628959656,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8374326229095459,0.2974781990051269,0.2827587723731994,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8539807200431824,0.3163767158985138,0.2220569103956222,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8018118143081665,0.2593355178833008,0.2468288093805313,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6887925267219543,0.1630320399999618,0.7406185865402222,285.0531616210937,284.95001220703125,297.2748413085937,295.2749938964844,297.2836608886719,297.2901306152344,285.0527648925781,1.0,0.4177433550357818,0.6617277264595032,0.6617277264595032,1.0,1.0,-2.140414237976074,0.9080929756164552,1.2323212623596191,0.4245166480541229,1.0,1.0,0.0,91.64401245117188,76.0,45957.86328125,0.0,890.9032592773438,1.0,280.9432067871094,283.8262634277344,298.25079345703125,303.2248229980469,293.1499938964844,293.1499938964844,280.6499938964844,32693.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458706021308899,1.0,0.0,0.0,3.810023784637451,3.810048818588257,9.686093562777387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.400390625,0.0,1692.77490234375,1895.4371337890625,0.0,669.5921020507812,0.9387136697769164,1.0,0.0,3.0,1.0,0.0
18001980,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8809908032417297,0.323347806930542,0.2919138073921203,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8591355681419373,0.3002240657806396,0.2852129936218261,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8763217926025391,0.3185594975948334,0.2235205471515655,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8232490420341492,0.2621181309223175,0.249292179942131,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7093452215194702,0.1652591377496719,0.7495091557502747,284.88824462890625,284.95001220703125,297.27508544921875,295.29840087890625,297.286376953125,297.29473876953125,284.8915100097656,1.0,0.4137928187847137,0.661052405834198,0.661052405834198,1.0,1.0,-2.1599771976470947,0.9168901443481444,1.2430871725082395,0.4288785755634308,0.9020631313323976,0.9020631313323976,0.0,84.0124740600586,64.0,47159.1484375,0.0,881.3082275390625,1.0,280.6569519042969,283.6473693847656,298.3433837890625,303.4634704589844,293.1499938964844,293.1499938964844,280.3500061035156,37871.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560693621635437,1.0,0.0,0.0,3.765679359436035,3.765704870223999,9.461934382670734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.765625,0.0,1680.164306640625,1895.4371337890625,0.0,732.6347045898438,0.932122766971588,1.0,0.0,3.0,1.0,0.0
18002040,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8809908032417297,0.323347806930542,0.2919138073921203,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8591355681419373,0.3002240657806396,0.2852129936218261,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8763217926025391,0.3185594975948334,0.2235205471515655,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8232490420341492,0.2621181309223175,0.249292179942131,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7093452215194702,0.1652591377496719,0.7495091557502747,284.88824462890625,284.95001220703125,297.27508544921875,295.29840087890625,297.286376953125,297.29473876953125,284.8915100097656,1.0,0.4137928187847137,0.661052405834198,0.661052405834198,1.0,1.0,-2.1599771976470947,0.9168901443481444,1.2430871725082395,0.4288785755634308,0.9020631313323976,0.9020631313323976,0.0,84.0124740600586,64.0,47159.1484375,0.0,881.3082275390625,1.0,280.6569519042969,283.6473693847656,298.3433837890625,303.4634704589844,293.1499938964844,293.1499938964844,280.3500061035156,37871.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560693621635437,1.0,0.0,0.0,3.765679359436035,3.765704870223999,9.461934382670734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.765625,0.0,1680.164306640625,1895.4371337890625,0.0,732.6347045898438,0.932122766971588,1.0,0.0,3.0,1.0,0.0
18002100,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8947299718856812,0.3237509727478027,0.2921411693096161,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8729987740516663,0.3014772534370422,0.2862444818019867,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8904474973678589,0.3194939196109772,0.224067285656929,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8358105421066284,0.2634068131446838,0.2503535747528076,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7209643125534058,0.1663099825382232,0.7534412741661072,284.7944030761719,284.95001220703125,297.2756042480469,295.3099975585937,297.28717041015625,297.2958068847656,284.79217529296875,1.0,0.4112166464328766,0.6607147455215454,0.6607147455215454,1.0,1.0,-2.16814398765564,0.9205381274223328,1.247605800628662,0.4306440949440002,0.8058837056159973,0.8058837056159973,0.0,79.6929931640625,64.0,47789.2578125,0.0,873.0493774414062,1.0,280.3981628417969,283.5375061035156,298.37677001953125,303.610107421875,293.1499938964844,293.1499938964844,280.3500061035156,42930.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686635971069336,1.0,0.0,0.0,3.636144876480103,3.636169910430908,8.822174208944489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8095703125,0.0,1569.467529296875,1895.4371337890625,0.0,768.8939819335938,0.9041357040405272,1.0,0.0,3.0,1.0,0.0
18002160,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.911513090133667,0.3243100643157959,0.2923253774642944,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8896887898445129,0.3028163313865661,0.2872307300567627,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9073790311813354,0.320531815290451,0.224572479724884,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8508646488189697,0.2647721469402313,0.2513751089572906,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7338440418243408,0.1674110889434814,0.7572373151779175,284.87518310546875,284.95001220703125,297.2764587402344,295.3215637207031,297.2885131835937,297.29742431640625,284.8833923339844,1.0,0.4083421528339386,0.6603319048881531,0.6603319048881531,1.0,1.0,-2.175941705703736,0.9239933490753174,1.251948356628418,0.4322846233844757,0.8188931345939636,0.8188931345939636,0.0,75.06098175048828,52.0,47567.7734375,0.0,863.2163696289062,1.0,280.3581848144531,283.63348388671875,298.33740234375,303.4976501464844,293.1499938964844,293.1499938964844,280.6499938964844,42506.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678603649139404,1.0,0.0,0.0,3.4654579162597656,3.4654812812805176,8.013358296921069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.66650390625,0.0,1383.6097412109375,1895.4371337890625,0.0,765.1622924804688,0.871174693107605,1.0,0.0,3.0,1.0,0.0
18002220,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9657101631164552,0.3268267810344696,0.2938332557678222,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9434728622436525,0.3064702749252319,0.2899736762046814,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9624577164649964,0.3237739205360412,0.2262793481349945,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8978757262229919,0.2683790028095245,0.2540993988513946,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7732581496238708,0.1702469140291214,0.7669966220855713,285.031005859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2969055175781,297.30987548828125,285.0294189453125,1.0,0.4022670388221741,0.6595661044120789,0.6595661044120789,1.0,1.0,-2.198084831237793,0.9339594841003418,1.2641254663467407,0.4371356070041656,0.9487162828445436,0.9487162828445436,0.0,64.30673217773438,55.0,47581.6640625,0.0,843.8521728515625,1.0,280.6416015625,283.7745056152344,298.3059387207031,303.3719787597656,293.1499938964844,293.1499938964844,280.3500061035156,32456.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539562106132507,1.0,0.0,0.0,3.631937026977539,3.631960153579712,8.801767990007647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.376953125,0.0,1486.7801513671875,1895.4371337890625,0.0,703.287841796875,0.8986434936523438,1.0,0.0,3.0,1.0,0.0
18002280,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9657101631164552,0.3268267810344696,0.2938332557678222,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9434728622436525,0.3064702749252319,0.2899736762046814,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9624577164649964,0.3237739205360412,0.2262793481349945,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8978757262229919,0.2683790028095245,0.2540993988513946,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7732581496238708,0.1702469140291214,0.7669966220855713,285.031005859375,284.95001220703125,297.2794189453125,295.3446350097656,297.2969055175781,297.30987548828125,285.0294189453125,1.0,0.4022670388221741,0.6595661044120789,0.6595661044120789,1.0,1.0,-2.198084831237793,0.9339594841003418,1.2641254663467407,0.4371356070041656,0.9487162828445436,0.9487162828445436,0.0,64.30673217773438,55.0,47581.6640625,0.0,843.8521728515625,1.0,280.6416015625,283.7745056152344,298.3059387207031,303.3719787597656,293.1499938964844,293.1499938964844,280.3500061035156,32456.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539562106132507,1.0,0.0,0.0,3.631937026977539,3.631960153579712,8.801767990007647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.376953125,0.0,1486.7801513671875,1895.4371337890625,0.0,703.287841796875,0.8986434936523438,1.0,0.0,3.0,1.0,0.0
18002340,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9989712834358216,0.3283601105213165,0.2951147854328155,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9835853576660156,0.309617668390274,0.2928639054298401,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.997408390045166,0.3263319432735443,0.2280432879924774,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.941007673740387,0.2715618014335632,0.2570005059242248,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8078578114509583,0.1728820651769638,0.7780331969261169,284.90802001953125,284.95001220703125,297.28448486328125,295.3677978515625,297.3027648925781,297.3164367675781,284.9134216308594,1.0,0.4008780121803283,0.6588003635406494,0.6588003635406494,1.0,1.0,-2.221954345703125,0.9447013139724731,1.277253031730652,0.4425265491008758,0.8541248440742493,0.8541248440742493,0.0,58.32944107055664,73.0,48639.8359375,0.0,843.7317504882812,1.0,280.3575744628906,283.6427917480469,298.4075622558594,303.6152038574219,293.1499938964844,293.1499938964844,280.6499938964844,38669.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678390264511108,1.0,0.0,0.0,3.5345458984375,3.534569263458252,8.336053838320368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.29541015625,0.0,1427.8138427734375,1895.4371337890625,0.0,765.0634765625,0.8819984197616577,1.0,0.0,3.0,1.0,0.0
18002400,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9989712834358216,0.3283601105213165,0.2951147854328155,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9835853576660156,0.309617668390274,0.2928639054298401,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.997408390045166,0.3263319432735443,0.2280432879924774,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.941007673740387,0.2715618014335632,0.2570005059242248,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8078578114509583,0.1728820651769638,0.7780331969261169,284.90802001953125,284.95001220703125,297.28448486328125,295.3677978515625,297.3027648925781,297.3164367675781,284.9134216308594,1.0,0.4008780121803283,0.6588003635406494,0.6588003635406494,1.0,1.0,-2.221954345703125,0.9447013139724731,1.277253031730652,0.4425265491008758,0.8541248440742493,0.8541248440742493,0.0,58.32944107055664,73.0,48639.8359375,0.0,843.7317504882812,1.0,280.3575744628906,283.6427917480469,298.4075622558594,303.6152038574219,293.1499938964844,293.1499938964844,280.6499938964844,38669.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678390264511108,1.0,0.0,0.0,3.5345458984375,3.534569263458252,8.336053838320368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.29541015625,0.0,1427.8138427734375,1895.4371337890625,0.0,765.0634765625,0.8819984197616577,1.0,0.0,3.0,1.0,0.0
