time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002460,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9944085478782654,0.3308562338352203,0.297256737947464,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.979396104812622,0.3133432269096374,0.2962170839309692,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9932698607444764,0.3295803070068359,0.2301588207483291,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9363242983818054,0.2752565443515777,0.2603503763675689,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8052880764007568,0.1758564859628677,0.7910066246986389,285.06005859375,284.95001220703125,297.29205322265625,295.39117431640625,297.3122253417969,297.3273620605469,285.0580749511719,1.0,0.4072124660015106,0.6578454375267029,0.6578454375267029,1.0,1.0,-2.2506625652313232,0.9576252698898317,1.293037176132202,0.4488676786422729,1.0,1.0,0.0,60.53976821899414,91.0,48789.03515625,0.0,879.5680541992188,1.0,280.6426086425781,283.78143310546875,298.3750305175781,303.5162048339844,293.1499938964844,293.1499938964844,280.3500061035156,31442.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592251420021057,1.0,0.0,0.0,3.718147039413452,3.7181708812713614,9.2245761607046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2939453125,0.0,1575.581787109375,1895.4371337890625,0.0,726.1380004882812,0.9173386096954346,1.0,0.0,3.0,1.0,0.0
18002520,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9944085478782654,0.3308562338352203,0.297256737947464,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.979396104812622,0.3133432269096374,0.2962170839309692,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9932698607444764,0.3295803070068359,0.2301588207483291,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9363242983818054,0.2752565443515777,0.2603503763675689,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8052880764007568,0.1758564859628677,0.7910066246986389,285.06005859375,284.95001220703125,297.29205322265625,295.39117431640625,297.3122253417969,297.3273620605469,285.0580749511719,1.0,0.4072124660015106,0.6578454375267029,0.6578454375267029,1.0,1.0,-2.2506625652313232,0.9576252698898317,1.293037176132202,0.4488676786422729,1.0,1.0,0.0,60.53976821899414,91.0,48789.03515625,0.0,879.5680541992188,1.0,280.6426086425781,283.78143310546875,298.3750305175781,303.5162048339844,293.1499938964844,293.1499938964844,280.3500061035156,31442.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592251420021057,1.0,0.0,0.0,3.718147039413452,3.7181708812713614,9.2245761607046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2939453125,0.0,1575.581787109375,1895.4371337890625,0.0,726.1380004882812,0.9173386096954346,1.0,0.0,3.0,1.0,0.0
18002580,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9608417749404908,0.3321683406829834,0.2990502417087555,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943636417388916,0.3164305686950683,0.2996573448181152,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9603942036628724,0.3320089280605316,0.2322832196950912,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8994554877281189,0.278390496969223,0.2638107240200043,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7773935794830322,0.1784698367118835,0.8048152923583984,284.9021911621094,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.3313293457031,284.9062805175781,1.0,0.4182411134243011,0.6568905115127563,0.6568905115127563,1.0,1.0,-2.280282974243164,0.9709337949752808,1.3093492984771729,0.4555658400058746,0.8924766182899475,0.8924766182899475,0.0,68.86740112304688,109.0,50187.2421875,0.0,940.8961791992188,1.0,280.3565368652344,283.6081237792969,298.4664306640625,303.7716064453125,293.1499938964844,293.1499938964844,280.6499938964844,37357.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752702951431274,1.0,0.0,0.0,3.685437917709351,3.685462474822998,9.062989647645736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.76806640625,0.0,1583.2098388671875,1895.4371337890625,0.0,800.2598266601562,0.9140846133232116,1.0,0.0,3.0,1.0,0.0
18002640,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9608417749404908,0.3321683406829834,0.2990502417087555,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943636417388916,0.3164305686950683,0.2996573448181152,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9603942036628724,0.3320089280605316,0.2322832196950912,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8994554877281189,0.278390496969223,0.2638107240200043,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7773935794830322,0.1784698367118835,0.8048152923583984,284.9021911621094,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.3313293457031,284.9062805175781,1.0,0.4182411134243011,0.6568905115127563,0.6568905115127563,1.0,1.0,-2.280282974243164,0.9709337949752808,1.3093492984771729,0.4555658400058746,0.8924766182899475,0.8924766182899475,0.0,68.86740112304688,109.0,50187.2421875,0.0,940.8961791992188,1.0,280.3565368652344,283.6081237792969,298.4664306640625,303.7716064453125,293.1499938964844,293.1499938964844,280.6499938964844,37357.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752702951431274,1.0,0.0,0.0,3.685437917709351,3.685462474822998,9.062989647645736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.76806640625,0.0,1583.2098388671875,1895.4371337890625,0.0,800.2598266601562,0.9140846133232116,1.0,0.0,3.0,1.0,0.0
18002700,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9369657039642334,0.3331502676010132,0.2998696863651275,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9200521111488342,0.3181409835815429,0.3013123869895935,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9370365142822266,0.3334322869777679,0.2332777231931686,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8797607421875,0.2800991535186767,0.2654859721660614,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.761235237121582,0.1798444092273712,0.8115465641021729,285.0516357421875,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3343200683594,285.0614929199219,1.0,0.4248427748680115,0.6564130187034607,0.6564130187034607,1.0,1.0,-2.294544219970703,0.97734135389328,1.317202925682068,0.4587157070636749,0.9987099766731262,0.9987099766731262,0.0,74.60770416259766,109.0,49762.98046875,0.0,977.7427978515624,1.0,280.60321044921875,283.7690124511719,298.3992919921875,303.5745849609375,293.1499938964844,293.1499938964844,280.6499938964844,33212.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681644082069397,1.0,0.0,0.0,3.7440476417541504,3.744072198867798,9.353540235679248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.396484375,0.0,1618.948486328125,1895.4371337890625,0.0,766.5729370117188,0.926317811012268,1.0,0.0,3.0,1.0,0.0
18002760,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9147539138793944,0.3344522714614868,0.3011559247970581,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9001575708389282,0.320083886384964,0.3032900691032409,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.91523939371109,0.3351307809352875,0.2345593571662902,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8625292181968689,0.282015711069107,0.2674477696418762,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7473416328430176,0.1813652664422989,0.8191858530044556,285.07916259765625,284.95001220703125,297.3166198730469,295.43914794921875,297.32958984375,297.3394775390625,285.0802307128906,1.0,0.4320792555809021,0.6557517051696777,0.6557517051696777,1.0,1.0,-2.3115346431732178,0.9849217534065248,1.3266127109527588,0.4624398350715637,1.0,1.0,0.0,80.80729675292969,127.0,50155.4296875,0.0,1019.6968994140624,1.0,280.6430358886719,283.7802124023437,298.4254150390625,303.6552124023437,293.1499938964844,293.1499938964844,280.3500061035156,32865.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671250224113464,1.0,0.0,0.0,3.819747924804688,3.819772958755493,9.735598496263265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.900390625,0.0,1705.8018798828125,1895.4371337890625,0.0,761.761474609375,0.9411007165908812,1.0,0.0,3.0,1.0,0.0
18002820,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8764288425445557,0.3358514904975891,0.3032619059085846,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8649082779884338,0.3232192099094391,0.3070156872272491,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.877703845500946,0.3375930190086365,0.2368836551904678,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8311532735824585,0.2851849496364593,0.2711817920207977,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7218335270881653,0.1839679926633834,0.8340839743614197,284.9145202636719,284.95001220703125,297.33453369140625,295.46405029296875,297.3388061523437,297.34234619140625,284.9172058105469,1.0,0.4476359784603119,0.6544291377067566,0.6544291377067566,1.0,1.0,-2.3437185287475586,0.999193012714386,1.3445254564285278,0.4695375263690948,0.9360024333000184,0.9360024333000184,0.0,95.37298583984376,145.0,51787.0,0.0,1112.0487060546875,1.0,280.355712890625,283.5904846191406,298.515380859375,303.9181213378906,293.1499938964844,293.1499938964844,280.04998779296875,36414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827023983001709,1.0,0.0,0.0,3.824045419692993,3.824071168899536,9.757517318575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3701171875,0.0,1738.8096923828125,1895.4371337890625,0.0,837.0075073242188,0.9443745613098145,1.0,0.0,3.0,1.0,0.0
18002880,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8764288425445557,0.3358514904975891,0.3032619059085846,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8649082779884338,0.3232192099094391,0.3070156872272491,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.877703845500946,0.3375930190086365,0.2368836551904678,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8311532735824585,0.2851849496364593,0.2711817920207977,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7218335270881653,0.1839679926633834,0.8340839743614197,284.9145202636719,284.95001220703125,297.33453369140625,295.46405029296875,297.3388061523437,297.34234619140625,284.9172058105469,1.0,0.4476359784603119,0.6544291377067566,0.6544291377067566,1.0,1.0,-2.3437185287475586,0.999193012714386,1.3445254564285278,0.4695375263690948,0.9360024333000184,0.9360024333000184,0.0,95.37298583984376,145.0,51787.0,0.0,1112.0487060546875,1.0,280.355712890625,283.5904846191406,298.515380859375,303.9181213378906,293.1499938964844,293.1499938964844,280.04998779296875,36414.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827023983001709,1.0,0.0,0.0,3.824045419692993,3.824071168899536,9.757517318575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3701171875,0.0,1738.8096923828125,1895.4371337890625,0.0,837.0075073242188,0.9443745613098145,1.0,0.0,3.0,1.0,0.0
18002940,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8454108238220215,0.3367428481578827,0.3046050071716308,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8364210724830627,0.3258281052112579,0.3100826442241668,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8473839163780212,0.3394895195960998,0.2386503368616104,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8044154644012451,0.2878569066524505,0.2743127346038818,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6981509923934937,0.186150774359703,0.8468365669250488,284.87420654296875,284.95001220703125,297.3558349609375,295.4886779785156,297.3471069335937,297.3409729003906,284.88214111328125,1.0,0.4631024301052093,0.6531593799591064,0.6531593799591064,1.0,1.0,-2.3702197074890137,1.0108333826065063,1.359386324882507,0.4752117693424225,0.8477811813354492,0.8477811813354492,0.0,111.3888931274414,145.0,52569.62109375,0.0,1206.1661376953125,1.0,280.0582580566406,283.5393981933594,298.5168762207031,303.9891357421875,293.1499938964844,293.1499938964844,280.04998779296875,41414.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915300846099854,1.0,0.0,0.0,3.6028406620025635,3.602865219116211,8.661306765134213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9658203125,0.0,1521.3204345703125,1895.4371337890625,0.0,882.7337646484375,0.8998792767524719,1.0,0.0,3.0,1.0,0.0
18003000,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8442977070808411,0.336805135011673,0.3046666979789734,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8353954553604126,0.3259515166282654,0.3102123439311981,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.846294105052948,0.339586853981018,0.2387259751558303,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8033535480499268,0.2879810035228729,0.2744446694850921,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6972303986549377,0.1862489283084869,0.8473665714263916,284.8802185058594,284.95001220703125,297.3568420410156,295.48974609375,297.3475646972656,297.3410339355469,284.88702392578125,1.0,0.4637528955936432,0.6531065106391907,0.6531065106391907,1.0,1.0,-2.37133526802063,1.0113240480422974,1.360011339187622,0.475447416305542,0.8498415946960449,0.8498415946960449,0.0,112.07459259033205,133.0,52595.03515625,0.0,1210.2191162109375,1.0,280.05718994140625,283.5433044433594,298.5140075683594,303.9837951660156,293.1499938964844,293.1499938964844,280.3500061035156,41052.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913474559783936,1.0,0.0,0.0,3.6006529331207275,3.600677490234375,8.650790732644964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.982421875,0.0,1516.2513427734375,1895.4371337890625,0.0,881.764404296875,0.899150013923645,1.0,0.0,3.0,1.0,0.0
18003060,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8381157517433167,0.3393526375293731,0.3067649602890014,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8304832577705383,0.3297631442546844,0.313707172870636,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.840664267539978,0.3428762555122375,0.2409084141254425,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7985348701477051,0.2917389273643493,0.2779182493686676,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.693581759929657,0.1891816854476928,0.8604995012283325,285.0449523925781,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3490295410156,285.0437316894531,1.0,0.4707705080509186,0.6515518426895142,0.6515518426895142,1.0,1.0,-2.400623083114624,1.0240861177444458,1.3765369653701782,0.4815794825553894,0.9922875165939332,0.9922875165939332,0.0,117.6633071899414,121.0,52680.05859375,0.0,1267.1414794921875,1.0,280.343017578125,283.6956787109375,298.4871826171875,303.8688049316406,293.1499938964844,293.1499938964844,280.04998779296875,32432.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796341300010681,1.0,0.0,0.0,3.75739860534668,3.757422924041748,9.42036706419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.4267578125,0.0,1628.490478515625,1895.4371337890625,0.0,821.6458129882812,0.926861047744751,1.0,0.0,3.0,1.0,0.0
18003120,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8381157517433167,0.3393526375293731,0.3067649602890014,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8304832577705383,0.3297631442546844,0.313707172870636,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.840664267539978,0.3428762555122375,0.2409084141254425,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7985348701477051,0.2917389273643493,0.2779182493686676,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.693581759929657,0.1891816854476928,0.8604995012283325,285.0449523925781,284.95001220703125,297.3839416503906,295.516357421875,297.3637390136719,297.3490295410156,285.0437316894531,1.0,0.4707705080509186,0.6515518426895142,0.6515518426895142,1.0,1.0,-2.400623083114624,1.0240861177444458,1.3765369653701782,0.4815794825553894,0.9922875165939332,0.9922875165939332,0.0,117.6633071899414,121.0,52680.05859375,0.0,1267.1414794921875,1.0,280.343017578125,283.6956787109375,298.4871826171875,303.8688049316406,293.1499938964844,293.1499938964844,280.04998779296875,32432.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796341300010681,1.0,0.0,0.0,3.75739860534668,3.757422924041748,9.42036706419458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.4267578125,0.0,1628.490478515625,1895.4371337890625,0.0,821.6458129882812,0.926861047744751,1.0,0.0,3.0,1.0,0.0
18003180,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8432077765464783,0.3409641981124878,0.3084229826927185,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8367335200309753,0.333067923784256,0.316934585571289,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8465155363082886,0.3454941809177398,0.2428532242774963,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8054983019828796,0.2950652539730072,0.2811439633369446,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.700519859790802,0.1919065117835998,0.8728156685829163,284.9067077636719,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.35223388671875,284.91082763671875,1.0,0.4728811383247375,0.6499972343444824,0.6499972343444824,1.0,1.0,-2.4275062084198,1.0356736183166504,1.3918325901031494,0.4872057735919952,0.8932074904441833,0.8932074904441833,0.0,116.33226776123048,109.0,54006.1328125,0.0,1293.7747802734375,1.0,280.0563659667969,283.5404968261719,298.5853271484375,304.1278076171875,293.1499938964844,293.1499938964844,280.3500061035156,37817.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935671329498291,1.0,0.0,0.0,3.7012877464294434,3.70131254196167,9.14111126348871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6728515625,0.0,1604.76708984375,1895.4371337890625,0.0,893.61376953125,0.9180850982666016,1.0,0.0,3.0,1.0,0.0
18003240,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8432077765464783,0.3409641981124878,0.3084229826927185,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8367335200309753,0.333067923784256,0.316934585571289,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8465155363082886,0.3454941809177398,0.2428532242774963,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8054983019828796,0.2950652539730072,0.2811439633369446,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.700519859790802,0.1919065117835998,0.8728156685829163,284.9067077636719,284.95001220703125,297.4163818359375,295.5440368652344,297.3793334960937,297.35223388671875,284.91082763671875,1.0,0.4728811383247375,0.6499972343444824,0.6499972343444824,1.0,1.0,-2.4275062084198,1.0356736183166504,1.3918325901031494,0.4872057735919952,0.8932074904441833,0.8932074904441833,0.0,116.33226776123048,109.0,54006.1328125,0.0,1293.7747802734375,1.0,280.0563659667969,283.5404968261719,298.5853271484375,304.1278076171875,293.1499938964844,293.1499938964844,280.3500061035156,37817.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935671329498291,1.0,0.0,0.0,3.7012877464294434,3.70131254196167,9.14111126348871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6728515625,0.0,1604.76708984375,1895.4371337890625,0.0,893.61376953125,0.9180850982666016,1.0,0.0,3.0,1.0,0.0
18003300,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.848618745803833,0.3421734869480133,0.3091247081756592,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.842670202255249,0.3349610865116119,0.3184209764003753,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8523399233818054,0.3470847010612488,0.2437147796154022,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.811708927154541,0.2969405949115753,0.2826361656188965,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7065489292144775,0.1934150904417038,0.8785140514373779,285.0535583496094,284.95001220703125,297.4346923828125,295.55828857421875,297.3890991210937,297.35552978515625,285.0616760253906,1.0,0.4726513028144836,0.6492198705673218,0.6492198705673218,1.0,1.0,-2.439805030822754,1.0409386157989502,1.3988665342330933,0.4896610081195831,0.9993405342102052,0.9993405342102052,0.0,114.0018539428711,109.0,53549.80078125,0.0,1298.9649658203125,1.0,280.3035888671875,283.6972961425781,298.5267944335937,303.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,33396.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863896608352661,1.0,0.0,0.0,3.760277986526489,3.760302782058716,9.43481097692711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5224609375,0.0,1639.286865234375,1895.4371337890625,0.0,855.8283081054688,0.930062770843506,1.0,0.0,3.0,1.0,0.0
18003360,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8570694327354431,0.3437125384807586,0.3102568089962005,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8514705896377563,0.3371035754680633,0.3201986849308014,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8611629605293274,0.3489533066749573,0.2448330968618393,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8202985525131226,0.2990396618843078,0.2843827307224273,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7148470282554626,0.1951039284467697,0.8850286602973938,285.07525634765625,284.95001220703125,297.4545288085937,295.5728759765625,297.4007568359375,297.3611145019531,285.0760498046875,1.0,0.4719465672969818,0.648402214050293,0.648402214050293,1.0,1.0,-2.454566478729248,1.047319412231445,1.4072470664978027,0.492696464061737,1.0,1.0,0.0,110.53579711914062,97.0,53919.375,0.0,1302.4327392578125,1.0,280.3432312011719,283.7055969238281,298.5577392578125,304.0216064453125,293.1499938964844,293.1499938964844,280.04998779296875,33065.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853567719459534,1.0,0.0,0.0,3.8317055702209473,3.831730842590332,9.796648328119772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.5263671875,0.0,1721.82568359375,1895.4371337890625,0.0,850.5162353515625,0.9439384341239928,1.0,0.0,3.0,1.0,0.0
18003420,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8784521222114563,0.345684289932251,0.3119863867759704,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8737961649894714,0.3406757414340973,0.3234221041202545,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8834531307220459,0.3517711758613586,0.2467346340417862,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8408640623092651,0.3025939464569092,0.2875724732875824,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7334309220314026,0.1981006860733032,0.8973419070243835,284.91455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.422119140625,297.3653869628906,284.917236328125,1.0,0.4693191051483154,0.6467667818069458,0.6467667818069458,1.0,1.0,-2.481433153152466,1.058790683746338,1.422642469406128,0.4982284903526306,0.934322714805603,0.934322714805603,0.0,102.3264617919922,85.0,55498.06640625,0.0,1300.72265625,1.0,280.0556945800781,283.5202331542969,298.6484069824219,304.28485107421875,293.1499938964844,293.1499938964844,279.75,36632.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996301770210266,1.0,0.0,0.0,3.8263556957244873,3.8263814449310303,9.769311191121233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.5390625,0.0,1743.3304443359375,1895.4371337890625,0.0,926.742919921875,0.9450804591178894,1.0,0.0,3.0,1.0,0.0
18003480,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8784521222114563,0.345684289932251,0.3119863867759704,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8737961649894714,0.3406757414340973,0.3234221041202545,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8834531307220459,0.3517711758613586,0.2467346340417862,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8408640623092651,0.3025939464569092,0.2875724732875824,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7334309220314026,0.1981006860733032,0.8973419070243835,284.91455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.422119140625,297.3653869628906,284.917236328125,1.0,0.4693191051483154,0.6467667818069458,0.6467667818069458,1.0,1.0,-2.481433153152466,1.058790683746338,1.422642469406128,0.4982284903526306,0.934322714805603,0.934322714805603,0.0,102.3264617919922,85.0,55498.06640625,0.0,1300.72265625,1.0,280.0556945800781,283.5202331542969,298.6484069824219,304.28485107421875,293.1499938964844,293.1499938964844,279.75,36632.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996301770210266,1.0,0.0,0.0,3.8263556957244873,3.8263814449310303,9.769311191121233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.5390625,0.0,1743.3304443359375,1895.4371337890625,0.0,926.742919921875,0.9450804591178894,1.0,0.0,3.0,1.0,0.0
18003540,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9065161943435668,0.3474096655845642,0.313067615032196,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9030322432518004,0.3439666926860809,0.3260894417762756,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.912819802761078,0.3542275726795196,0.248121976852417,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8678781986236572,0.3058704137802124,0.2902380526065826,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7569459676742554,0.2008930146694183,0.9079157114028932,284.8857727050781,284.95001220703125,297.54998779296875,295.6346435546875,297.4445495605469,297.36651611328125,284.89129638671875,1.0,0.4653605222702026,0.6451314091682434,0.6451314091682434,1.0,1.0,-2.5035102367401123,1.0680110454559326,1.43549907207489,0.5025151371955872,0.8538640141487122,0.8538640141487122,0.0,93.01712799072266,73.0,56232.71875,0.0,1288.2779541015625,1.0,279.7572021484375,283.4749755859375,298.6531066894531,304.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,40719.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069210767745972,1.0,0.0,0.0,3.611172437667847,3.611196994781494,8.701412639311457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.466796875,0.0,1525.3358154296875,1895.4371337890625,0.0,968.0188598632812,0.9012105464935304,1.0,0.0,3.0,1.0,0.0
18003600,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9065161943435668,0.3474096655845642,0.313067615032196,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9030322432518004,0.3439666926860809,0.3260894417762756,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.912819802761078,0.3542275726795196,0.248121976852417,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8678781986236572,0.3058704137802124,0.2902380526065826,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7569459676742554,0.2008930146694183,0.9079157114028932,284.8857727050781,284.95001220703125,297.54998779296875,295.6346435546875,297.4445495605469,297.36651611328125,284.89129638671875,1.0,0.4653605222702026,0.6451314091682434,0.6451314091682434,1.0,1.0,-2.5035102367401123,1.0680110454559326,1.43549907207489,0.5025151371955872,0.8538640141487122,0.8538640141487122,0.0,93.01712799072266,73.0,56232.71875,0.0,1288.2779541015625,1.0,279.7572021484375,283.4749755859375,298.6531066894531,304.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,40719.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069210767745972,1.0,0.0,0.0,3.611172437667847,3.611196994781494,8.701412639311457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.466796875,0.0,1525.3358154296875,1895.4371337890625,0.0,968.0188598632812,0.9012105464935304,1.0,0.0,3.0,1.0,0.0
18003660,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.954319179058075,0.350445955991745,0.3151080310344696,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9517098665237428,0.3480737209320068,0.3293320536613464,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9611027836799622,0.3576914072036743,0.2500390708446502,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9105690717697144,0.3098364770412445,0.2933788597583771,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7940183877944946,0.2040749341249466,0.9196552634239196,285.0409851074219,284.95001220703125,297.6065979003906,295.6686096191406,297.4729919433594,297.3739318847656,285.03973388671875,1.0,0.4608887732028961,0.6433872580528259,0.6433872580528259,1.0,1.0,-2.5300350189208984,1.0792092084884644,1.4508256912231443,0.5077482461929321,0.9903571009635924,0.9903571009635924,0.0,82.0548324584961,91.0,56293.1015625,0.0,1273.910888671875,1.0,280.0430603027344,283.6209716796875,298.6395568847656,304.246826171875,293.1499938964844,293.1499938964844,279.75,32575.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954565405845642,1.0,0.0,0.0,3.762310981750488,3.762335538864136,9.445016075915192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.4111328125,0.0,1635.337646484375,1895.4371337890625,0.0,903.8175048828124,0.9280400276184082,1.0,0.0,3.0,1.0,0.0
18003720,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.954319179058075,0.350445955991745,0.3151080310344696,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9517098665237428,0.3480737209320068,0.3293320536613464,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9611027836799622,0.3576914072036743,0.2500390708446502,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9105690717697144,0.3098364770412445,0.2933788597583771,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7940183877944946,0.2040749341249466,0.9196552634239196,285.0409851074219,284.95001220703125,297.6065979003906,295.6686096191406,297.4729919433594,297.3739318847656,285.03973388671875,1.0,0.4608887732028961,0.6433872580528259,0.6433872580528259,1.0,1.0,-2.5300350189208984,1.0792092084884644,1.4508256912231443,0.5077482461929321,0.9903571009635924,0.9903571009635924,0.0,82.0548324584961,91.0,56293.1015625,0.0,1273.910888671875,1.0,280.0430603027344,283.6209716796875,298.6395568847656,304.246826171875,293.1499938964844,293.1499938964844,279.75,32575.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954565405845642,1.0,0.0,0.0,3.762310981750488,3.762335538864136,9.445016075915192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.4111328125,0.0,1635.337646484375,1895.4371337890625,0.0,903.8175048828124,0.9280400276184082,1.0,0.0,3.0,1.0,0.0
18003780,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.957752525806427,0.3520107865333557,0.3168950974941253,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9565197825431824,0.3511116504669189,0.3324979245662689,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9649407863616944,0.3599349558353424,0.251858502626419,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.915663242340088,0.3127939999103546,0.2964514791965484,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7986586689949036,0.2064255326986313,0.9313024878501892,284.91064453125,284.95001220703125,297.6670837402344,295.7056579589844,297.4970092773437,297.370849609375,284.9144287109375,1.0,0.4654905796051025,0.6416431665420532,0.6416431665420532,1.0,1.0,-2.5558619499206543,1.0900235176086426,1.4658385515213013,0.512891411781311,0.8956161141395569,0.8956161141395569,0.0,82.56685638427734,109.0,57634.0859375,0.0,1308.275390625,1.0,279.7563781738281,283.4717712402344,298.7417907714844,304.5118408203125,293.1499938964844,293.1499938964844,280.04998779296875,37721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081816554069519,1.0,0.0,0.0,3.7046380043029785,3.704663038253784,9.157667477666108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0927734375,0.0,1607.88037109375,1895.4371337890625,0.0,975.306640625,0.9188464283943176,1.0,0.0,3.0,1.0,0.0
18003840,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.957752525806427,0.3520107865333557,0.3168950974941253,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9565197825431824,0.3511116504669189,0.3324979245662689,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9649407863616944,0.3599349558353424,0.251858502626419,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.915663242340088,0.3127939999103546,0.2964514791965484,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7986586689949036,0.2064255326986313,0.9313024878501892,284.91064453125,284.95001220703125,297.6670837402344,295.7056579589844,297.4970092773437,297.370849609375,284.9144287109375,1.0,0.4654905796051025,0.6416431665420532,0.6416431665420532,1.0,1.0,-2.5558619499206543,1.0900235176086426,1.4658385515213013,0.512891411781311,0.8956161141395569,0.8956161141395569,0.0,82.56685638427734,109.0,57634.0859375,0.0,1308.275390625,1.0,279.7563781738281,283.4717712402344,298.7417907714844,304.5118408203125,293.1499938964844,293.1499938964844,280.04998779296875,37721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081816554069519,1.0,0.0,0.0,3.7046380043029785,3.704663038253784,9.157667477666108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0927734375,0.0,1607.88037109375,1895.4371337890625,0.0,975.306640625,0.9188464283943176,1.0,0.0,3.0,1.0,0.0
18003900,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9463249444961548,0.3530475199222564,0.317701905965805,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9457231760025024,0.3527252972126007,0.3339881300926208,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.954148292541504,0.3612038195133209,0.2526918351650238,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.905360460281372,0.3143351078033447,0.2978959679603576,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7905522584915161,0.2075634598731994,0.9366584420204164,285.0538635253906,284.95001220703125,297.69873046875,295.7252502441406,297.5098571777344,297.36962890625,285.06072998046875,1.0,0.4696449637413025,0.6407710909843445,0.6407710909843445,1.0,1.0,-2.567790508270264,1.094969630241394,1.4728208780288696,0.5151573419570923,1.0,1.0,0.0,85.89936065673828,109.0,57179.41796875,0.0,1337.9119873046875,1.0,280.003662109375,283.6241149902344,298.6923828125,304.3257141113281,293.1499938964844,293.1499938964844,280.04998779296875,33366.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010503768920898,1.0,0.0,0.0,3.765108108520508,3.7651329040527344,9.45906492688664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3798828125,0.0,1644.715087890625,1895.4371337890625,0.0,934.6647338867188,0.9310547709465028,1.0,0.0,3.0,1.0,0.0
18003960,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9320671558380128,0.3542955219745636,0.3189213275909424,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.931986927986145,0.3544868230819702,0.3357651233673095,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9403209090232848,0.3626554310321808,0.2537823319435119,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8936307430267334,0.3160019218921661,0.299591600894928,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7805940508842468,0.2087665796279907,0.9427276849746704,285.0714111328125,284.95001220703125,297.731201171875,295.7455139160156,297.5238952636719,297.36993408203125,285.0721435546875,1.0,0.4748004376888275,0.6398254632949829,0.6398254632949829,1.0,1.0,-2.58202862739563,1.1009284257888794,1.481100082397461,0.5179441571235657,1.0,1.0,0.0,90.27351379394533,127.0,57556.1953125,0.0,1375.37255859375,1.0,280.0433349609375,283.6303405761719,298.7299194335937,304.420654296875,293.1499938964844,293.1499938964844,279.75,33127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000280380249023,1.0,0.0,0.0,3.834171056747437,3.834196329116821,9.809259609028231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.5390625,0.0,1725.307861328125,1895.4371337890625,0.0,928.9561157226562,0.9445483088493348,1.0,0.0,3.0,1.0,0.0
18004020,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.896722674369812,0.3553934693336487,0.3207220435142517,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8977881669998169,0.3570213615894317,0.338904857635498,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9042622447013856,0.364406555891037,0.2555914521217346,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8639062643051147,0.3184255361557007,0.3026066720485687,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7553598880767822,0.2104695588350296,0.9535644054412842,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54791259765625,297.3616638183594,284.9172668457031,1.0,0.4868943393230438,0.6379342675209045,0.6379342675209045,1.0,1.0,-2.60679030418396,1.1110506057739258,1.4957396984100342,0.5227505564689636,0.9335638284683228,0.9335638284683228,0.0,102.60061645507812,145.0,59134.2734375,0.0,1462.423828125,1.0,279.7557067871094,283.4486083984375,298.8280944824219,304.69384765625,293.1499938964844,293.1499938964844,279.45001220703125,36690.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131176948547363,1.0,0.0,0.0,3.82511830329895,3.825144290924072,9.76299475041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.857421875,0.0,1742.2744140625,1895.4371337890625,0.0,1004.265625,0.9448833465576172,1.0,0.0,3.0,1.0,0.0
18004080,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.896722674369812,0.3553934693336487,0.3207220435142517,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8977881669998169,0.3570213615894317,0.338904857635498,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9042622447013856,0.364406555891037,0.2555914521217346,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8639062643051147,0.3184255361557007,0.3026066720485687,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7553598880767822,0.2104695588350296,0.9535644054412842,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54791259765625,297.3616638183594,284.9172668457031,1.0,0.4868943393230438,0.6379342675209045,0.6379342675209045,1.0,1.0,-2.60679030418396,1.1110506057739258,1.4957396984100342,0.5227505564689636,0.9335638284683228,0.9335638284683228,0.0,102.60061645507812,145.0,59134.2734375,0.0,1462.423828125,1.0,279.7557067871094,283.4486083984375,298.8280944824219,304.69384765625,293.1499938964844,293.1499938964844,279.45001220703125,36690.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131176948547363,1.0,0.0,0.0,3.82511830329895,3.825144290924072,9.76299475041742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.857421875,0.0,1742.2744140625,1895.4371337890625,0.0,1004.265625,0.9448833465576172,1.0,0.0,3.0,1.0,0.0
18004140,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8637547492980957,0.3559863567352295,0.3217756748199463,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8659107089042664,0.3590234220027923,0.3413941562175751,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8712868094444275,0.365597128868103,0.2568561434745788,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8350204229354858,0.3203270435333252,0.305011123418808,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7308069467544556,0.2116472125053405,0.9618945121765136,284.8893737792969,284.95001220703125,297.8692626953125,295.8327331542969,297.5707092285156,297.3490295410156,284.893798828125,1.0,0.5000969767570496,0.6360430717468262,0.6360430717468262,1.0,1.0,-2.62546706199646,1.1183117628097534,1.5071552991867063,0.5260345339775085,0.8569956421852112,0.8569956421852112,0.0,118.10387420654295,163.0,59814.57421875,0.0,1556.91162109375,1.0,279.4572448730469,283.4043884277344,298.84600830078125,304.7705993652344,293.1499938964844,293.1499938964844,279.75,40413.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191922426223755,1.0,0.0,0.0,3.6189351081848153,3.618959665298462,8.738862220525334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.330078125,0.0,1531.6197509765625,1895.4371337890625,0.0,1040.81201171875,0.9026421308517456,1.0,0.0,3.0,1.0,0.0
18004200,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8637547492980957,0.3559863567352295,0.3217756748199463,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8659107089042664,0.3590234220027923,0.3413941562175751,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8712868094444275,0.365597128868103,0.2568561434745788,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8350204229354858,0.3203270435333252,0.305011123418808,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7308069467544556,0.2116472125053405,0.9618945121765136,284.8893737792969,284.95001220703125,297.8692626953125,295.8327331542969,297.5707092285156,297.3490295410156,284.893798828125,1.0,0.5000969767570496,0.6360430717468262,0.6360430717468262,1.0,1.0,-2.62546706199646,1.1183117628097534,1.5071552991867063,0.5260345339775085,0.8569956421852112,0.8569956421852112,0.0,118.10387420654295,163.0,59814.57421875,0.0,1556.91162109375,1.0,279.4572448730469,283.4043884277344,298.84600830078125,304.7705993652344,293.1499938964844,293.1499938964844,279.75,40413.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191922426223755,1.0,0.0,0.0,3.6189351081848153,3.618959665298462,8.738862220525334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.330078125,0.0,1531.6197509765625,1895.4371337890625,0.0,1040.81201171875,0.9026421308517456,1.0,0.0,3.0,1.0,0.0
18004260,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8393199443817139,0.3579875230789184,0.3238585889339447,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8420318365097046,0.3619601130485534,0.344543993473053,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8464770317077637,0.3679235577583313,0.2587291896343231,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8129304051399231,0.3230455815792084,0.3079820573329925,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7113365530967712,0.2133125513792038,0.9716081619262696,285.03424072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.6000061035156,297.3456726074219,285.03369140625,1.0,0.5141160488128662,0.6340803503990173,0.6340803503990173,1.0,1.0,-2.649240493774414,1.1278525590896606,1.521387815475464,0.5304224491119385,0.9854274392127992,0.9854274392127992,0.0,134.26828002929688,151.0,59824.41015625,0.0,1662.9580078125,1.0,279.7424621582031,283.54498291015625,298.8510131835937,304.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,32812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079712510108948,1.0,0.0,0.0,3.761171579360962,3.76119613647461,9.439295922675228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.6796875,0.0,1635.82958984375,1895.4371337890625,0.0,974.0875244140624,0.9282016754150392,1.0,0.0,3.0,1.0,0.0
