time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004320,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8393199443817139,0.3579875230789184,0.3238585889339447,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8420318365097046,0.3619601130485534,0.344543993473053,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8464770317077637,0.3679235577583313,0.2587291896343231,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8129304051399231,0.3230455815792084,0.3079820573329925,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7113365530967712,0.2133125513792038,0.9716081619262696,285.03424072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.6000061035156,297.3456726074219,285.03369140625,1.0,0.5141160488128662,0.6340803503990173,0.6340803503990173,1.0,1.0,-2.649240493774414,1.1278525590896606,1.521387815475464,0.5304224491119385,0.9854274392127992,0.9854274392127992,0.0,134.26828002929688,151.0,59824.41015625,0.0,1662.9580078125,1.0,279.7424621582031,283.54498291015625,298.8510131835937,304.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,32812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079712510108948,1.0,0.0,0.0,3.761171579360962,3.76119613647461,9.439295922675228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.6796875,0.0,1635.82958984375,1895.4371337890625,0.0,974.0875244140624,0.9282016754150392,1.0,0.0,3.0,1.0,0.0
18004380,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8332656025886536,0.3588370382785797,0.3251166045665741,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8367920517921448,0.3641347885131836,0.347023993730545,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8406264781951904,0.3693431913852691,0.2600668370723724,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8077390193939209,0.3250720202922821,0.3103035092353821,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7064540982246399,0.2144923657178878,0.978577435016632,284.9093322753906,284.95001220703125,298.0185852050781,295.9282531738281,297.62677001953125,297.3362121582031,284.9126281738281,1.0,0.5191983580589294,0.6321176886558533,0.6321176886558533,1.0,1.0,-2.666517496109009,1.1342923641204834,1.5322251319885254,0.533461332321167,0.8912128210067749,0.8912128210067749,0.0,139.79779052734375,139.0,61013.671875,0.0,1712.9012451171875,1.0,279.4564819335937,283.4012451171875,298.9580383300781,304.9465026855469,293.1499938964844,293.1499938964844,279.75,37924.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192731261253357,1.0,0.0,0.0,3.6943283081054688,3.6943531036376953,9.106767606681388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2392578125,0.0,1597.62109375,1895.4371337890625,0.0,1041.305419921875,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
18004440,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8332656025886536,0.3588370382785797,0.3251166045665741,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8367920517921448,0.3641347885131836,0.347023993730545,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8406264781951904,0.3693431913852691,0.2600668370723724,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8077390193939209,0.3250720202922821,0.3103035092353821,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7064540982246399,0.2144923657178878,0.978577435016632,284.9093322753906,284.95001220703125,298.0185852050781,295.9282531738281,297.62677001953125,297.3362121582031,284.9126281738281,1.0,0.5191983580589294,0.6321176886558533,0.6321176886558533,1.0,1.0,-2.666517496109009,1.1342923641204834,1.5322251319885254,0.533461332321167,0.8912128210067749,0.8912128210067749,0.0,139.79779052734375,139.0,61013.671875,0.0,1712.9012451171875,1.0,279.4564819335937,283.4012451171875,298.9580383300781,304.9465026855469,293.1499938964844,293.1499938964844,279.75,37924.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192731261253357,1.0,0.0,0.0,3.6943283081054688,3.6943531036376953,9.106767606681388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2392578125,0.0,1597.62109375,1895.4371337890625,0.0,1041.305419921875,0.9167519211769104,1.0,0.0,3.0,1.0,0.0
18004500,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.834233283996582,0.359656274318695,0.3255666494369507,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8381900787353516,0.3654498755931854,0.3480612933635711,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8417720198631287,0.3703327178955078,0.2605804800987243,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8092011213302612,0.3262832462787628,0.3112637996673584,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.707683265209198,0.2151956856250763,0.9811349511146544,285.0457763671875,284.95001220703125,298.05743408203125,295.9532165527344,297.6418151855469,297.3337097167969,285.0511474609375,1.0,0.5197696685791016,0.6311362981796265,0.6311362981796265,1.0,1.0,-2.6731460094451904,1.1365858316421509,1.5365601778030396,0.5343843102455139,0.9903143048286438,0.9903143048286438,0.0,139.5993194580078,139.0,60479.703125,0.0,1721.6561279296875,1.0,279.7033996582031,283.54766845703125,298.9166564941406,304.7606201171875,293.1499938964844,293.1499938964844,279.75,33536.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118958592414856,1.0,0.0,0.0,3.752287149429321,3.7523117065429688,9.394753988090088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.8193359375,0.0,1631.024169921875,1895.4371337890625,0.0,997.03515625,0.9282760620117188,1.0,0.0,3.0,1.0,0.0
18004560,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8379559516906738,0.3607186079025268,0.3263826966285705,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8422673344612122,0.3669516444206238,0.34934002161026,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8456674814224243,0.3715376555919647,0.2613144218921661,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8133007884025574,0.3276651501655578,0.3124341666698456,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7113420963287354,0.2160311341285705,0.984285295009613,285.049560546875,284.95001220703125,298.0968017578125,295.978515625,297.6583251953125,297.3334045410156,285.04913330078125,1.0,0.5195369124412537,0.6301536560058594,0.6301536560058594,1.0,1.0,-2.681735754013061,1.139775037765503,1.541960835456848,0.5357756614685059,1.0,1.0,0.0,137.75320434570312,127.0,60825.15625,0.0,1725.7882080078125,1.0,279.7430114746094,283.5423889160156,298.9600524902344,304.8605041503906,293.1499938964844,293.1499938964844,279.45001220703125,32999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106491088867188,1.0,0.0,0.0,3.826817512512207,3.826842784881592,9.771670193003956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.8583984375,0.0,1715.386962890625,1895.4371337890625,0.0,989.6992797851562,0.9428067207336426,1.0,0.0,3.0,1.0,0.0
18004620,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8483052253723145,0.361590027809143,0.3272436559200287,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8536275029182434,0.3690895736217499,0.3513446152210235,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8566181063652039,0.3729185760021209,0.2623013854026794,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8241278529167175,0.329648494720459,0.3142730295658111,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7208231091499329,0.2171751409769058,0.9889649748802184,284.9032592773437,284.95001220703125,298.1770324707031,296.0300598144531,297.6874084472656,297.3251647949219,284.905517578125,1.0,0.5170774459838867,0.6281883120536804,0.6281883120536804,1.0,1.0,-2.6942074298858643,1.1439306735992432,1.550276756286621,0.5374962687492371,0.9133257269859314,0.9133257269859314,0.0,131.8945770263672,115.0,62089.41796875,0.0,1717.209716796875,1.0,279.4568176269531,283.3764343261719,299.059814453125,305.1198425292969,293.1499938964844,293.1499938964844,279.1499938964844,37479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217426657676697,1.0,0.0,0.0,3.784215211868286,3.78424072265625,9.555312772135949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.0693359375,0.0,1699.1551513671875,1895.4371337890625,0.0,1056.4493408203125,0.936274230480194,1.0,0.0,3.0,1.0,0.0
18004680,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8483052253723145,0.361590027809143,0.3272436559200287,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8536275029182434,0.3690895736217499,0.3513446152210235,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8566181063652039,0.3729185760021209,0.2623013854026794,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8241278529167175,0.329648494720459,0.3142730295658111,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7208231091499329,0.2171751409769058,0.9889649748802184,284.9032592773437,284.95001220703125,298.1770324707031,296.0300598144531,297.6874084472656,297.3251647949219,284.905517578125,1.0,0.5170774459838867,0.6281883120536804,0.6281883120536804,1.0,1.0,-2.6942074298858643,1.1439306735992432,1.550276756286621,0.5374962687492371,0.9133257269859314,0.9133257269859314,0.0,131.8945770263672,115.0,62089.41796875,0.0,1717.209716796875,1.0,279.4568176269531,283.3764343261719,299.059814453125,305.1198425292969,293.1499938964844,293.1499938964844,279.1499938964844,37479.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217426657676697,1.0,0.0,0.0,3.784215211868286,3.78424072265625,9.555312772135949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.0693359375,0.0,1699.1551513671875,1895.4371337890625,0.0,1056.4493408203125,0.936274230480194,1.0,0.0,3.0,1.0,0.0
18004740,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8628309369087219,0.3623322546482086,0.3274971544742584,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8693837523460388,0.3710180819034576,0.3527856767177582,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8719034790992737,0.3740764558315277,0.2628200352191925,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8384824991226196,0.3314225971698761,0.315579742193222,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7329586744308472,0.2181164026260376,0.991575002670288,284.8937072753906,284.95001220703125,298.2590026855469,296.0827331542969,297.7164611816406,297.3157043457031,284.896484375,1.0,0.5126393437385559,0.6262229681015015,0.6262229681015015,1.0,1.0,-2.701573848724365,1.1457226276397705,1.5558513402938845,0.5378028750419617,0.8455464839935303,0.8455464839935303,0.0,123.93464660644533,103.0,62480.9921875,0.0,1691.3759765625,1.0,279.1577453613281,283.3484802246094,299.0859375,305.1847229003906,293.1499938964844,293.1499938964844,279.45001220703125,40452.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256362199783325,1.0,0.0,0.0,3.5621278285980225,3.562151908874512,8.466663530271035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2021484375,0.0,1470.0960693359375,1895.4371337890625,0.0,1080.6507568359375,0.8901746869087219,1.0,0.0,3.0,1.0,0.0
18004800,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8628309369087219,0.3623322546482086,0.3274971544742584,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8693837523460388,0.3710180819034576,0.3527856767177582,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8719034790992737,0.3740764558315277,0.2628200352191925,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8384824991226196,0.3314225971698761,0.315579742193222,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7329586744308472,0.2181164026260376,0.991575002670288,284.8937072753906,284.95001220703125,298.2590026855469,296.0827331542969,297.7164611816406,297.3157043457031,284.896484375,1.0,0.5126393437385559,0.6262229681015015,0.6262229681015015,1.0,1.0,-2.701573848724365,1.1457226276397705,1.5558513402938845,0.5378028750419617,0.8455464839935303,0.8455464839935303,0.0,123.93464660644533,103.0,62480.9921875,0.0,1691.3759765625,1.0,279.1577453613281,283.3484802246094,299.0859375,305.1847229003906,293.1499938964844,293.1499938964844,279.45001220703125,40452.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256362199783325,1.0,0.0,0.0,3.5621278285980225,3.562151908874512,8.466663530271035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.2021484375,0.0,1470.0960693359375,1895.4371337890625,0.0,1080.6507568359375,0.8901746869087219,1.0,0.0,3.0,1.0,0.0
18004860,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8865728378295898,0.364524096250534,0.3287804424762726,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8941437602043152,0.3739656209945678,0.3549136519432068,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8962658643722534,0.3764261305332184,0.2639530897140503,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8610517382621765,0.3341110050678253,0.3174855709075928,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7518161535263062,0.2196974158287048,0.9959166049957277,285.0186462402344,284.95001220703125,298.3424377441406,296.1361999511719,297.75201416015625,297.3164367675781,285.01708984375,1.0,0.5073906183242798,0.6243888735771179,0.6243888735771179,1.0,1.0,-2.714535713195801,1.1501970291137695,1.5643385648727417,0.5393521785736084,0.956385612487793,0.956385612487793,0.0,113.58616638183594,91.0,62348.48828125,0.0,1662.4794921875,1.0,279.4425964355469,283.4739990234375,299.1039123535156,305.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,33053.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614001452922821,1.0,0.0,0.0,3.6980888843536377,3.698112964630127,9.125317887992423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.078125,0.0,1564.990478515625,1895.4371337890625,0.0,1009.5210571289062,0.9137781262397766,1.0,0.0,3.0,1.0,0.0
18004920,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8865728378295898,0.364524096250534,0.3287804424762726,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8941437602043152,0.3739656209945678,0.3549136519432068,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8962658643722534,0.3764261305332184,0.2639530897140503,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8610517382621765,0.3341110050678253,0.3174855709075928,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7518161535263062,0.2196974158287048,0.9959166049957277,285.0186462402344,284.95001220703125,298.3424377441406,296.1361999511719,297.75201416015625,297.3164367675781,285.01708984375,1.0,0.5073906183242798,0.6243888735771179,0.6243888735771179,1.0,1.0,-2.714535713195801,1.1501970291137695,1.5643385648727417,0.5393521785736084,0.956385612487793,0.956385612487793,0.0,113.58616638183594,91.0,62348.48828125,0.0,1662.4794921875,1.0,279.4425964355469,283.4739990234375,299.1039123535156,305.0990600585937,293.1499938964844,293.1499938964844,279.1499938964844,33053.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614001452922821,1.0,0.0,0.0,3.6980888843536377,3.698112964630127,9.125317887992423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.078125,0.0,1564.990478515625,1895.4371337890625,0.0,1009.5210571289062,0.9137781262397766,1.0,0.0,3.0,1.0,0.0
18004980,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9171051383018494,0.3656401932239532,0.3296443819999695,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.926921248435974,0.3762093484401703,0.356797993183136,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9287362694740297,0.377923309803009,0.2648558318614959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8901329040527344,0.3361671864986419,0.3191768229007721,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7763579487800598,0.2208808809518814,0.9997814893722534,284.91558837890625,284.95001220703125,298.4270935058594,296.19024658203125,297.784423828125,297.3110046386719,284.9183349609375,1.0,0.5016207098960876,0.6225547194480896,0.6225547194480896,1.0,1.0,-2.725606918334961,1.1537564992904663,1.5718504190444946,0.5404970645904541,0.8717379570007324,0.8717379570007324,0.0,102.88436889648438,79.0,63315.8828125,0.0,1628.8961181640625,1.0,279.1572570800781,283.3545227050781,299.21209716796875,305.3518981933594,293.1499938964844,293.1499938964844,279.45001220703125,38139.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236466765403748,1.0,0.0,0.0,3.604014158248901,3.604038000106812,8.666949611324526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.046875,0.0,1498.4149169921875,1895.4371337890625,0.0,1068.2349853515625,0.8971279263496399,1.0,0.0,3.0,1.0,0.0
18005040,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9171051383018494,0.3656401932239532,0.3296443819999695,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.926921248435974,0.3762093484401703,0.356797993183136,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9287362694740297,0.377923309803009,0.2648558318614959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8901329040527344,0.3361671864986419,0.3191768229007721,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7763579487800598,0.2208808809518814,0.9997814893722534,284.91558837890625,284.95001220703125,298.4270935058594,296.19024658203125,297.784423828125,297.3110046386719,284.9183349609375,1.0,0.5016207098960876,0.6225547194480896,0.6225547194480896,1.0,1.0,-2.725606918334961,1.1537564992904663,1.5718504190444946,0.5404970645904541,0.8717379570007324,0.8717379570007324,0.0,102.88436889648438,79.0,63315.8828125,0.0,1628.8961181640625,1.0,279.1572570800781,283.3545227050781,299.21209716796875,305.3518981933594,293.1499938964844,293.1499938964844,279.45001220703125,38139.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236466765403748,1.0,0.0,0.0,3.604014158248901,3.604038000106812,8.666949611324526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.046875,0.0,1498.4149169921875,1895.4371337890625,0.0,1068.2349853515625,0.8971279263496399,1.0,0.0,3.0,1.0,0.0
18005100,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.937557578086853,0.3665924072265625,0.3300368189811706,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9478357434272766,0.3775753378868103,0.3576854765415191,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9492654204368592,0.378960371017456,0.2652608454227447,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9082616567611694,0.3374073505401611,0.3199657499790191,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7917216420173645,0.2215996831655502,1.0014495849609375,285.0408630371094,284.95001220703125,298.46978759765625,296.2174072265625,297.8019714355469,297.3103942871094,285.044921875,1.0,0.4985461235046386,0.6216376423835754,0.6216376423835754,1.0,1.0,-2.7305800914764404,1.1552828550338743,1.575297236442566,0.5408223271369934,0.963793694972992,0.963793694972992,0.0,97.3393096923828,79.0,62824.1953125,0.0,1610.2855224609375,1.0,279.4013671875,283.4888916015625,299.1780700683594,305.1725158691406,293.1499938964844,293.1499938964844,279.45001220703125,33446.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162523627281189,1.0,0.0,0.0,3.667541027069092,3.667564868927002,8.97518191322888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.2001953125,0.0,1533.572998046875,1895.4371337890625,0.0,1023.0010375976562,0.9092387557029724,1.0,0.0,3.0,1.0,0.0
18005160,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.962069034576416,0.367719829082489,0.3307877480983734,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9716207385063172,0.3790760040283203,0.3588273525238037,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9726254343986512,0.380149632692337,0.2658870220184326,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9333966374397278,0.3387704193592071,0.3209808766841888,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8109147548675537,0.2224149256944656,1.0038330554962158,285.03173828125,284.95001220703125,298.5126953125,296.24462890625,297.82049560546875,297.3113098144531,285.02984619140625,1.0,0.4955062568187713,0.6206926107406616,0.6206926107406616,1.0,1.0,-2.737689733505249,1.1577593088150024,1.579930305480957,0.5416370630264282,0.9878641963005066,0.9878641963005066,0.0,91.41563415527344,97.0,63233.5625,0.0,1592.903564453125,1.0,279.4428100585937,283.4710388183594,299.2254638671875,305.2806396484375,293.1499938964844,293.1499938964844,279.1499938964844,32445.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150727272033691,1.0,0.0,0.0,3.7543134689331055,3.754337787628174,9.404903380527684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.24609375,0.0,1624.9962158203125,1895.4371337890625,0.0,1015.9194946289062,0.9261797070503236,1.0,0.0,3.0,1.0,0.0
18005220,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9634386897087096,0.3686643242835998,0.3319510221481323,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9737148284912108,0.3811647295951843,0.3610333204269409,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.974108636379242,0.3814505636692047,0.2670007348060608,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9358816146850586,0.3406635522842407,0.3229862153530121,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.812516987323761,0.2234598398208618,1.0092979669570925,284.9078063964844,284.95001220703125,298.59893798828125,296.2991027832031,297.8529357910156,297.3049621582031,284.9108581542969,1.0,0.49850594997406,0.6188024282455444,0.6188024282455444,1.0,1.0,-2.752056121826172,1.16273832321167,1.589317798614502,0.5433241724967957,0.8907632827758789,0.8907632827758789,0.0,91.87456512451172,115.0,64386.9609375,0.0,1615.7991943359375,1.0,279.15673828125,283.32977294921875,299.3257141113281,305.5362854003906,293.1499938964844,293.1499938964844,279.45001220703125,37781.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254751682281494,1.0,0.0,0.0,3.685599803924561,3.685624361038208,9.063785455509788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.3173828125,0.0,1586.597900390625,1895.4371337890625,0.0,1079.6417236328125,0.9148125648498536,1.0,0.0,3.0,1.0,0.0
18005280,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9634386897087096,0.3686643242835998,0.3319510221481323,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9737148284912108,0.3811647295951843,0.3610333204269409,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.974108636379242,0.3814505636692047,0.2670007348060608,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9358816146850586,0.3406635522842407,0.3229862153530121,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.812516987323761,0.2234598398208618,1.0092979669570925,284.9078063964844,284.95001220703125,298.59893798828125,296.2991027832031,297.8529357910156,297.3049621582031,284.9108581542969,1.0,0.49850594997406,0.6188024282455444,0.6188024282455444,1.0,1.0,-2.752056121826172,1.16273832321167,1.589317798614502,0.5433241724967957,0.8907632827758789,0.8907632827758789,0.0,91.87456512451172,115.0,64386.9609375,0.0,1615.7991943359375,1.0,279.15673828125,283.32977294921875,299.3257141113281,305.5362854003906,293.1499938964844,293.1499938964844,279.45001220703125,37781.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254751682281494,1.0,0.0,0.0,3.685599803924561,3.685624361038208,9.063785455509788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.3173828125,0.0,1586.597900390625,1895.4371337890625,0.0,1079.6417236328125,0.9148125648498536,1.0,0.0,3.0,1.0,0.0
18005340,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9386956691741944,0.3705582618713379,0.3336152732372284,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9509406089782716,0.3838538825511932,0.3636280298233032,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9507418274879456,0.3834636509418487,0.2684215605258941,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9112919569015504,0.3430677056312561,0.3253399431705475,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7935532927513123,0.2247733771800995,1.015934944152832,285.0426940917969,284.95001220703125,298.6855773925781,296.3534240722656,297.88873291015625,297.3041687011719,285.04205322265625,1.0,0.5062481164932251,0.616912305355072,0.616912305355072,1.0,1.0,-2.7696781158447266,1.169189691543579,1.600488543510437,0.5456418991088867,1.0,1.0,0.0,99.47879791259766,133.0,64285.578125,0.0,1677.4364013671875,1.0,279.4432373046875,283.4649658203125,299.336181640625,305.4602355957031,293.1499938964844,293.1499938964844,279.1499938964844,32900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171815395355225,1.0,0.0,0.0,3.821206569671631,3.821231603622437,9.743035889187013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.1865234375,0.0,1707.8359375,1895.4371337890625,0.0,1028.6053466796875,0.9413897395133972,1.0,0.0,3.0,1.0,0.0
18005400,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9386956691741944,0.3705582618713379,0.3336152732372284,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9509406089782716,0.3838538825511932,0.3636280298233032,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9507418274879456,0.3834636509418487,0.2684215605258941,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9112919569015504,0.3430677056312561,0.3253399431705475,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7935532927513123,0.2247733771800995,1.015934944152832,285.0426940917969,284.95001220703125,298.6855773925781,296.3534240722656,297.88873291015625,297.3041687011719,285.04205322265625,1.0,0.5062481164932251,0.616912305355072,0.616912305355072,1.0,1.0,-2.7696781158447266,1.169189691543579,1.600488543510437,0.5456418991088867,1.0,1.0,0.0,99.47879791259766,133.0,64285.578125,0.0,1677.4364013671875,1.0,279.4432373046875,283.4649658203125,299.336181640625,305.4602355957031,293.1499938964844,293.1499938964844,279.1499938964844,32900.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171815395355225,1.0,0.0,0.0,3.821206569671631,3.821231603622437,9.743035889187013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.1865234375,0.0,1707.8359375,1895.4371337890625,0.0,1028.6053466796875,0.9413897395133972,1.0,0.0,3.0,1.0,0.0
18005460,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.902948558330536,0.3712877333164215,0.3350543081760406,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9152306914329528,0.3857323229312897,0.366123229265213,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9143470525741576,0.3845275044441223,0.2697308361530304,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8802852630615234,0.3447239696979522,0.3276084959506988,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7669477462768555,0.2255406081676483,1.0224542617797852,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9203186035156,297.2963256835937,284.9096984863281,1.0,0.5167760252952576,0.6148616075515747,0.6148616075515747,1.0,1.0,-2.786548376083374,1.175076246261597,1.6114721298217771,0.5477949976921082,0.9147274494171144,0.9147274494171144,0.0,111.81885528564452,151.0,65630.6796875,0.0,1761.1854248046875,1.0,279.156982421875,283.3078918457031,299.43536376953125,305.7265014648437,293.1499938964844,293.1499938964844,278.8500061035156,37356.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627813458442688,1.0,0.0,0.0,3.777745962142944,3.777771472930908,9.522671007289318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.6552734375,0.0,1690.491943359375,1895.4371337890625,0.0,1094.355224609375,0.9348052740097046,1.0,0.0,3.0,1.0,0.0
18005520,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.902948558330536,0.3712877333164215,0.3350543081760406,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9152306914329528,0.3857323229312897,0.366123229265213,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9143470525741576,0.3845275044441223,0.2697308361530304,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8802852630615234,0.3447239696979522,0.3276084959506988,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7669477462768555,0.2255406081676483,1.0224542617797852,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9203186035156,297.2963256835937,284.9096984863281,1.0,0.5167760252952576,0.6148616075515747,0.6148616075515747,1.0,1.0,-2.786548376083374,1.175076246261597,1.6114721298217771,0.5477949976921082,0.9147274494171144,0.9147274494171144,0.0,111.81885528564452,151.0,65630.6796875,0.0,1761.1854248046875,1.0,279.156982421875,283.3078918457031,299.43536376953125,305.7265014648437,293.1499938964844,293.1499938964844,278.8500061035156,37356.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627813458442688,1.0,0.0,0.0,3.777745962142944,3.777771472930908,9.522671007289318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.6552734375,0.0,1690.491943359375,1895.4371337890625,0.0,1094.355224609375,0.9348052740097046,1.0,0.0,3.0,1.0,0.0
18005580,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8708164095878601,0.3717809617519378,0.3359777331352234,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8826573491096497,0.3873353600502014,0.3681869804859161,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8812456727027893,0.385296881198883,0.2706679105758667,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8505969643592834,0.346093088388443,0.3294650912284851,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7415341734886169,0.2259990572929382,1.0273499488830566,284.8994140625,284.95001220703125,298.8590087890625,296.46063232421875,297.9505615234375,297.2864685058594,284.9017028808594,1.0,0.5284937024116516,0.6128109693527222,0.6128109693527222,1.0,1.0,-2.7993788719177246,1.179067611694336,1.6203113794326782,0.5488954186439514,0.8520093560218811,0.8520093560218811,0.0,127.13468933105467,169.0,66162.5703125,0.0,1853.8544921875,1.0,278.8577575683594,283.2767028808594,299.46484375,305.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,39912.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317418217658997,1.0,0.0,0.0,3.5776479244232178,3.577672004699707,8.540602607354231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.84375,0.0,1482.847412109375,1895.4371337890625,0.0,1119.38818359375,0.893092155456543,1.0,0.0,3.0,1.0,0.0
18005640,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8708164095878601,0.3717809617519378,0.3359777331352234,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8826573491096497,0.3873353600502014,0.3681869804859161,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8812456727027893,0.385296881198883,0.2706679105758667,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8505969643592834,0.346093088388443,0.3294650912284851,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7415341734886169,0.2259990572929382,1.0273499488830566,284.8994140625,284.95001220703125,298.8590087890625,296.46063232421875,297.9505615234375,297.2864685058594,284.9017028808594,1.0,0.5284937024116516,0.6128109693527222,0.6128109693527222,1.0,1.0,-2.7993788719177246,1.179067611694336,1.6203113794326782,0.5488954186439514,0.8520093560218811,0.8520093560218811,0.0,127.13468933105467,169.0,66162.5703125,0.0,1853.8544921875,1.0,278.8577575683594,283.2767028808594,299.46484375,305.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,39912.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317418217658997,1.0,0.0,0.0,3.5776479244232178,3.577672004699707,8.540602607354231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.84375,0.0,1482.847412109375,1895.4371337890625,0.0,1119.38818359375,0.893092155456543,1.0,0.0,3.0,1.0,0.0
18005700,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.857712984085083,0.3726442158222198,0.3367849290370941,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8694226741790771,0.3885513842105865,0.3694473505020141,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8677817583084106,0.3861692547798157,0.2713377475738525,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8386014103889465,0.3471424579620361,0.3305893242359161,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7312198877334595,0.2264540195465088,1.030298352241516,285.0296325683594,284.95001220703125,298.9021911621094,296.4869384765625,297.96795654296875,297.2855834960937,285.0328369140625,1.0,0.534697413444519,0.6117856502532959,0.6117856502532959,1.0,1.0,-2.807558059692383,1.1818606853485107,1.6256972551345823,0.5497984886169434,0.9428998827934264,0.9428998827934264,0.0,135.08534240722656,169.0,65702.515625,0.0,1904.6866455078125,1.0,279.1000671386719,283.4144592285156,299.4342041015625,305.6163635253906,293.1499938964844,293.1499938964844,279.1499938964844,34179.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231194734573364,1.0,0.0,0.0,3.6348698139190674,3.6348934173583984,8.815988508104056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.873046875,0.0,1502.837646484375,1895.4371337890625,0.0,1064.9619140625,0.9026215076446532,1.0,0.0,3.0,1.0,0.0
18005760,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8466466665267944,0.3736228942871094,0.3379470407962799,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8581207990646362,0.3898705244064331,0.3709783256053924,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8563076257705688,0.3871566653251648,0.2722391486167907,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8283504247665405,0.3482866585254669,0.331956684589386,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7222424149513245,0.2269860655069351,1.0340425968170166,285.0217590332031,284.95001220703125,298.9452209472656,296.51300048828125,297.986083984375,297.2860717773437,285.02056884765625,1.0,0.5411510467529297,0.6107312440872192,0.6107312440872192,1.0,1.0,-2.8180196285247803,1.185655117034912,1.6323645114898682,0.5512216091156006,0.963786244392395,0.963786244392395,0.0,143.07354736328125,172.0,66135.28125,0.0,1959.6383056640625,1.0,279.1425170898437,283.3995056152344,299.4865417480469,305.7295227050781,293.1499938964844,293.1499938964844,278.8500061035156,32975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215544939041138,1.0,0.0,0.0,3.714654684066773,3.7146787643432617,9.207255402543524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.0888671875,0.0,1583.2652587890625,1895.4371337890625,0.0,1055.289794921875,0.9175933003425598,1.0,0.0,3.0,1.0,0.0
18005820,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8329934477806091,0.3743250370025635,0.3392611145973205,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8445556163787842,0.3916219472885132,0.3732690811157226,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8423062562942505,0.388077825307846,0.2733877599239349,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.815636157989502,0.3497529625892639,0.3339698314666748,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7104707956314087,0.2274855971336364,1.038998246192932,284.9176330566406,284.95001220703125,299.03076171875,296.56427001953125,298.0169982910156,297.2787170410156,284.91998291015625,1.0,0.5496288537979126,0.6086223721504211,0.6086223721504211,1.0,1.0,-2.8321189880371094,1.190036654472351,1.6420822143554688,0.5527016520500183,0.8804084658622742,0.8804084658622742,0.0,154.3022003173828,160.0,67201.640625,0.0,2036.5477294921875,1.0,278.85711669921875,283.27545166015625,299.586669921875,305.9853515625,293.1499938964844,293.1499938964844,279.1499938964844,37826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311140656471252,1.0,0.0,0.0,3.634156465530396,3.634180784225464,8.812528449197998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.1279296875,0.0,1529.222900390625,1895.4371337890625,0.0,1115.3616943359375,0.9035495519638062,1.0,0.0,3.0,1.0,0.0
18005880,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8329934477806091,0.3743250370025635,0.3392611145973205,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8445556163787842,0.3916219472885132,0.3732690811157226,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8423062562942505,0.388077825307846,0.2733877599239349,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.815636157989502,0.3497529625892639,0.3339698314666748,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7104707956314087,0.2274855971336364,1.038998246192932,284.9176330566406,284.95001220703125,299.03076171875,296.56427001953125,298.0169982910156,297.2787170410156,284.91998291015625,1.0,0.5496288537979126,0.6086223721504211,0.6086223721504211,1.0,1.0,-2.8321189880371094,1.190036654472351,1.6420822143554688,0.5527016520500183,0.8804084658622742,0.8804084658622742,0.0,154.3022003173828,160.0,67201.640625,0.0,2036.5477294921875,1.0,278.85711669921875,283.27545166015625,299.586669921875,305.9853515625,293.1499938964844,293.1499938964844,279.1499938964844,37826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311140656471252,1.0,0.0,0.0,3.634156465530396,3.634180784225464,8.812528449197998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.1279296875,0.0,1529.222900390625,1895.4371337890625,0.0,1115.3616943359375,0.9035495519638062,1.0,0.0,3.0,1.0,0.0
18005940,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8329501152038574,0.3761172592639923,0.3405900597572326,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8449745178222656,0.3940609395503998,0.3753782510757446,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.842196524143219,0.3897380530834198,0.2743915021419525,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8159359693527222,0.3517740368843078,0.335721492767334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7102718353271484,0.2283485233783722,1.0423883199691772,285.0289306640625,284.95001220703125,299.1153564453125,296.6141357421875,298.0514221191406,297.2782897949219,285.0268249511719,1.0,0.5514113903045654,0.6065135598182678,0.6065135598182678,1.0,1.0,-2.843634843826294,1.1932071447372437,1.6504275798797607,0.5534548163414001,0.9933085441589355,0.9933085441589355,0.0,155.57191467285156,148.0,67081.0078125,0.0,2061.606689453125,1.0,279.1432189941406,283.3887023925781,299.59783935546875,305.9099426269531,293.1499938964844,293.1499938964844,278.8500061035156,32590.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232839226722717,1.0,0.0,0.0,3.7790374755859375,3.779062271118164,9.5291835577882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8359375,0.0,1655.108642578125,1895.4371337890625,0.0,1065.9822998046875,0.9317252039909364,1.0,0.0,3.0,1.0,0.0
18006000,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8329501152038574,0.3761172592639923,0.3405900597572326,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8449745178222656,0.3940609395503998,0.3753782510757446,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.842196524143219,0.3897380530834198,0.2743915021419525,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8159359693527222,0.3517740368843078,0.335721492767334,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7102718353271484,0.2283485233783722,1.0423883199691772,285.0289306640625,284.95001220703125,299.1153564453125,296.6141357421875,298.0514221191406,297.2782897949219,285.0268249511719,1.0,0.5514113903045654,0.6065135598182678,0.6065135598182678,1.0,1.0,-2.843634843826294,1.1932071447372437,1.6504275798797607,0.5534548163414001,0.9933085441589355,0.9933085441589355,0.0,155.57191467285156,148.0,67081.0078125,0.0,2061.606689453125,1.0,279.1432189941406,283.3887023925781,299.59783935546875,305.9099426269531,293.1499938964844,293.1499938964844,278.8500061035156,32590.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232839226722717,1.0,0.0,0.0,3.7790374755859375,3.779062271118164,9.5291835577882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8359375,0.0,1655.108642578125,1895.4371337890625,0.0,1065.9822998046875,0.9317252039909364,1.0,0.0,3.0,1.0,0.0
18006060,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8393073081970215,0.3768982887268066,0.3414095342159271,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8521488904953003,0.3957885801792145,0.3770489990711212,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8486984372138977,0.3905251324176788,0.2750046551227569,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.822574257850647,0.3531241714954376,0.3370251953601837,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7158829569816589,0.2287957072257995,1.0442354679107666,284.90338134765625,284.95001220703125,299.1987609863281,296.66241455078125,298.0812072753906,297.27130126953125,284.906005859375,1.0,0.5496029257774353,0.6043615341186523,0.6043615341186523,1.0,1.0,-2.851161003112793,1.194456696510315,1.656704306602478,0.553308367729187,0.8924016952514648,0.8924016952514648,0.0,151.4677276611328,136.0,68078.4453125,0.0,2054.08837890625,1.0,278.8565979003906,283.2470703125,299.6855773925781,306.14862060546875,293.1499938964844,293.1499938964844,279.1499938964844,37935.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328376531600952,1.0,0.0,0.0,3.704203367233277,3.704228162765503,9.155517659564794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3349609375,0.0,1609.0128173828125,1895.4371337890625,0.0,1126.44091796875,0.919040322303772,1.0,0.0,3.0,1.0,0.0
18006120,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8393073081970215,0.3768982887268066,0.3414095342159271,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8521488904953003,0.3957885801792145,0.3770489990711212,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8486984372138977,0.3905251324176788,0.2750046551227569,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.822574257850647,0.3531241714954376,0.3370251953601837,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7158829569816589,0.2287957072257995,1.0442354679107666,284.90338134765625,284.95001220703125,299.1987609863281,296.66241455078125,298.0812072753906,297.27130126953125,284.906005859375,1.0,0.5496029257774353,0.6043615341186523,0.6043615341186523,1.0,1.0,-2.851161003112793,1.194456696510315,1.656704306602478,0.553308367729187,0.8924016952514648,0.8924016952514648,0.0,151.4677276611328,136.0,68078.4453125,0.0,2054.08837890625,1.0,278.8565979003906,283.2470703125,299.6855773925781,306.14862060546875,293.1499938964844,293.1499938964844,279.1499938964844,37935.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328376531600952,1.0,0.0,0.0,3.704203367233277,3.704228162765503,9.155517659564794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3349609375,0.0,1609.0128173828125,1895.4371337890625,0.0,1126.44091796875,0.919040322303772,1.0,0.0,3.0,1.0,0.0
