time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006180,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8517264127731323,0.3788330256938934,0.3425074517726898,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8655785918235779,0.398293137550354,0.3788385987281799,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8613623380661011,0.3921926617622375,0.275720864534378,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8346646428108215,0.3551504611968994,0.3383927941322326,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7259994149208069,0.2296953946352005,1.046000838279724,285.02667236328125,284.95001220703125,299.2806396484375,296.7088317871094,298.11505126953125,297.2724304199219,285.0250549316406,1.0,0.5456971526145935,0.6022095084190369,0.6022095084190369,1.0,1.0,-2.859251022338867,1.1959500312805176,1.66330087184906,0.5530728101730347,1.0,1.0,0.0,143.70164489746094,124.0,67776.515625,0.0,2029.6064453125,1.0,279.1436767578125,283.3743896484375,299.6901550292969,306.0520935058594,293.1499938964844,293.1499938964844,278.8500061035156,33039.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244333386421204,1.0,0.0,0.0,3.830726623535156,3.830751895904541,9.791643833523267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.50390625,0.0,1720.43408203125,1895.4371337890625,0.0,1073.1318359375,0.9436379075050354,1.0,0.0,3.0,1.0,0.0
18006240,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8517264127731323,0.3788330256938934,0.3425074517726898,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8655785918235779,0.398293137550354,0.3788385987281799,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8613623380661011,0.3921926617622375,0.275720864534378,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8346646428108215,0.3551504611968994,0.3383927941322326,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7259994149208069,0.2296953946352005,1.046000838279724,285.02667236328125,284.95001220703125,299.2806396484375,296.7088317871094,298.11505126953125,297.2724304199219,285.0250549316406,1.0,0.5456971526145935,0.6022095084190369,0.6022095084190369,1.0,1.0,-2.859251022338867,1.1959500312805176,1.66330087184906,0.5530728101730347,1.0,1.0,0.0,143.70164489746094,124.0,67776.515625,0.0,2029.6064453125,1.0,279.1436767578125,283.3743896484375,299.6901550292969,306.0520935058594,293.1499938964844,293.1499938964844,278.8500061035156,33039.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244333386421204,1.0,0.0,0.0,3.830726623535156,3.830751895904541,9.791643833523267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.50390625,0.0,1720.43408203125,1895.4371337890625,0.0,1073.1318359375,0.9436379075050354,1.0,0.0,3.0,1.0,0.0
18006300,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8598789572715759,0.3794022500514984,0.3431087136268616,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.874312162399292,0.399288147687912,0.3797803819179535,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8696823120117188,0.3927194476127624,0.2761163711547851,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8424558639526367,0.3559339940547943,0.3391170501708984,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7323978543281555,0.2300160527229309,1.0470727682113647,284.883056640625,284.95001220703125,299.3209533691406,296.73126220703125,298.1302185058594,297.2706604003906,284.8777160644531,1.0,0.5433216691017151,0.6011335253715515,0.6011335253715515,1.0,1.0,-2.8637449741363525,1.1968706846237185,1.6668744087219238,0.5531314611434937,0.9135417342185974,0.9135417342185974,0.0,139.06207275390625,124.0,68897.1875,0.0,2014.3453369140625,1.0,278.8941955566406,283.20953369140625,299.7736511230469,306.3255615234375,293.1499938964844,293.1499938964844,278.8500061035156,36282.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321862936019897,1.0,0.0,0.0,3.8239026069641113,3.8239283561706543,9.756788585946197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.125,0.0,1737.6024169921875,1895.4371337890625,0.0,1122.2449951171875,0.9426607489585876,1.0,0.0,3.0,1.0,0.0
18006360,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8681005239486694,0.3797295391559601,0.3432601988315582,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8832149505615234,0.4000983238220215,0.3803906440734863,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8781236410140991,0.3930298089981079,0.2762250304222107,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8504220247268677,0.3565425276756286,0.3395393788814544,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7388477921485901,0.2302064001560211,1.0471916198730469,284.8980407714844,284.95001220703125,299.3607788085937,296.7531433105469,298.1440124511719,297.26678466796875,284.9008178710937,1.0,0.5405978560447693,0.6001270413398743,0.6001270413398743,1.0,1.0,-2.865444660186768,1.196582913398743,1.6688618659973145,0.5525783896446228,0.9014612436294556,0.9014612436294556,0.0,134.44664001464844,112.0,68759.53125,0.0,1994.5836181640625,1.0,278.8565368652344,283.2297058105469,299.7746276855469,306.2850952148437,293.1499938964844,293.1499938964844,278.54998779296875,38062.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335425972938538,1.0,0.0,0.0,3.755649089813232,3.755674600601196,9.411596693098544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.888671875,0.0,1669.7916259765625,1895.4371337890625,0.0,1130.9937744140625,0.930491030216217,1.0,0.0,3.0,1.0,0.0
18006420,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8884541988372803,0.3806194365024566,0.3435569405555725,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9048653841018676,0.401840478181839,0.3815521001815796,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8988207578659058,0.3937908709049225,0.2763939201831817,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8701746463775635,0.3578501343727112,0.3403067588806152,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7547959089279175,0.23062264919281,1.0469887256622314,284.8996276855469,284.95001220703125,299.4389038085937,296.795166015625,298.1719055175781,297.2610168457031,284.9010314941406,1.0,0.5345240831375122,0.5981141328811646,0.5981141328811646,1.0,1.0,-2.868077516555786,1.195659875869751,1.6724177598953247,0.5511897206306458,0.8437349796295166,0.8437349796295166,0.0,124.36761474609376,100.0,68975.2734375,0.0,1949.6029052734373,1.0,278.5578918457031,283.2090148925781,299.7929992675781,306.3302001953125,293.1499938964844,293.1499938964844,278.8500061035156,40064.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359533667564392,1.0,0.0,0.0,3.5442469120025635,3.5442707538604736,8.381876455132442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.8837890625,0.0,1448.192626953125,1895.4371337890625,0.0,1146.6572265625,0.8858635425567627,1.0,0.0,3.0,1.0,0.0
18006480,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8884541988372803,0.3806194365024566,0.3435569405555725,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9048653841018676,0.401840478181839,0.3815521001815796,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8988207578659058,0.3937908709049225,0.2763939201831817,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8701746463775635,0.3578501343727112,0.3403067588806152,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7547959089279175,0.23062264919281,1.0469887256622314,284.8996276855469,284.95001220703125,299.4389038085937,296.795166015625,298.1719055175781,297.2610168457031,284.9010314941406,1.0,0.5345240831375122,0.5981141328811646,0.5981141328811646,1.0,1.0,-2.868077516555786,1.195659875869751,1.6724177598953247,0.5511897206306458,0.8437349796295166,0.8437349796295166,0.0,124.36761474609376,100.0,68975.2734375,0.0,1949.6029052734373,1.0,278.5578918457031,283.2090148925781,299.7929992675781,306.3302001953125,293.1499938964844,293.1499938964844,278.8500061035156,40064.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359533667564392,1.0,0.0,0.0,3.5442469120025635,3.5442707538604736,8.381876455132442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.8837890625,0.0,1448.192626953125,1895.4371337890625,0.0,1146.6572265625,0.8858635425567627,1.0,0.0,3.0,1.0,0.0
18006540,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9197500944137572,0.3828577697277069,0.3448854088783264,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9393393397331238,0.4045628905296325,0.3834549486637115,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.93156760931015,0.3956658244132995,0.2771950960159302,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8995181918144226,0.3600368499755859,0.3417235910892486,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7790334224700928,0.231659784913063,1.0487717390060425,285.00408935546875,284.95001220703125,299.51470947265625,296.8345947265625,298.2049560546875,297.265625,285.0037536621094,1.0,0.5282644629478455,0.5961011648178101,0.5961011648178101,1.0,1.0,-2.8767635822296143,1.1974605321884155,1.6793030500411987,0.551076352596283,0.9381873607635498,0.9381873607635498,0.0,112.71790313720705,88.0,68708.5078125,0.0,1906.5635986328125,1.0,278.8416748046875,283.32080078125,299.8079833984375,306.2339782714844,293.1499938964844,293.1499938964844,278.54998779296875,33589.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258444786071777,1.0,0.0,0.0,3.666189670562744,3.666213274002075,8.968568749878614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.7451171875,0.0,1533.1368408203125,1895.4371337890625,0.0,1081.956298828125,0.9070284366607666,1.0,0.0,3.0,1.0,0.0
18006600,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9197500944137572,0.3828577697277069,0.3448854088783264,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9393393397331238,0.4045628905296325,0.3834549486637115,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.93156760931015,0.3956658244132995,0.2771950960159302,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8995181918144226,0.3600368499755859,0.3417235910892486,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7790334224700928,0.231659784913063,1.0487717390060425,285.00408935546875,284.95001220703125,299.51470947265625,296.8345947265625,298.2049560546875,297.265625,285.0037536621094,1.0,0.5282644629478455,0.5961011648178101,0.5961011648178101,1.0,1.0,-2.8767635822296143,1.1974605321884155,1.6793030500411987,0.551076352596283,0.9381873607635498,0.9381873607635498,0.0,112.71790313720705,88.0,68708.5078125,0.0,1906.5635986328125,1.0,278.8416748046875,283.32080078125,299.8079833984375,306.2339782714844,293.1499938964844,293.1499938964844,278.54998779296875,33589.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258444786071777,1.0,0.0,0.0,3.666189670562744,3.666213274002075,8.968568749878614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.7451171875,0.0,1533.1368408203125,1895.4371337890625,0.0,1081.956298828125,0.9070284366607666,1.0,0.0,3.0,1.0,0.0
18006660,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9599478840827942,0.3839963972568512,0.3457168638706207,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9777276515960692,0.4065589606761932,0.3850571513175964,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9704556465148926,0.3966820240020752,0.2777227759361267,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9389920234680176,0.3615686297416687,0.3428767919540405,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8094406127929688,0.232299655675888,1.0500073432922363,284.91851806640625,284.95001220703125,299.5879821777344,296.8712463378906,298.23223876953125,297.26251220703125,284.91973876953125,1.0,0.5218037962913513,0.5941569209098816,0.5941569209098816,1.0,1.0,-2.8832008838653564,1.1982576847076416,1.6849433183670044,0.5506007671356201,0.8626900315284729,0.8626900315284729,0.0,101.32585906982422,106.0,69480.8671875,0.0,1860.924072265625,1.0,278.5580139160156,283.2155456542969,299.8873596191406,306.4501342773437,293.1499938964844,293.1499938964844,278.8500061035156,38045.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339187622070312,1.0,0.0,0.0,3.5652005672454834,3.5652241706848145,8.481276267957583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.9892578125,0.0,1455.8048095703125,1895.4371337890625,0.0,1133.42822265625,0.8883679509162903,1.0,0.0,3.0,1.0,0.0
18006720,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9599478840827942,0.3839963972568512,0.3457168638706207,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9777276515960692,0.4065589606761932,0.3850571513175964,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9704556465148926,0.3966820240020752,0.2777227759361267,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9389920234680176,0.3615686297416687,0.3428767919540405,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8094406127929688,0.232299655675888,1.0500073432922363,284.91851806640625,284.95001220703125,299.5879821777344,296.8712463378906,298.23223876953125,297.26251220703125,284.91973876953125,1.0,0.5218037962913513,0.5941569209098816,0.5941569209098816,1.0,1.0,-2.8832008838653564,1.1982576847076416,1.6849433183670044,0.5506007671356201,0.8626900315284729,0.8626900315284729,0.0,101.32585906982422,106.0,69480.8671875,0.0,1860.924072265625,1.0,278.5580139160156,283.2155456542969,299.8873596191406,306.4501342773437,293.1499938964844,293.1499938964844,278.8500061035156,38045.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339187622070312,1.0,0.0,0.0,3.5652005672454834,3.5652241706848145,8.481276267957583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.9892578125,0.0,1455.8048095703125,1895.4371337890625,0.0,1133.42822265625,0.8883679509162903,1.0,0.0,3.0,1.0,0.0
18006780,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.962488293647766,0.3860074579715729,0.3472929000854492,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9803662300109864,0.4091663658618927,0.3873330652713775,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9725810289382936,0.3983830213546753,0.278760552406311,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.941961407661438,0.3636283576488495,0.3446588814258575,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8112326264381409,0.2332740873098373,1.0538504123687744,285.01727294921875,284.95001220703125,299.6584167480469,296.90484619140625,298.2621765136719,297.26568603515625,285.0153503417969,1.0,0.5244064927101135,0.5922126173973083,0.5922126173973083,1.0,1.0,-2.895826816558838,1.201853632926941,1.6939733028411863,0.5512798428535461,0.963312029838562,0.963312029838562,0.0,101.51126861572266,124.0,69371.3515625,0.0,1882.06494140625,1.0,278.8426513671875,283.31866455078125,299.88922119140625,306.3607482910156,293.1499938964844,293.1499938964844,278.54998779296875,32747.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263713836669922,1.0,0.0,0.0,3.706396579742432,3.706420421600342,9.166362815449248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.6591796875,0.0,1572.1082763671875,1895.4371337890625,0.0,1085.2642822265625,0.9153856635093688,1.0,0.0,3.0,1.0,0.0
18006840,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.962488293647766,0.3860074579715729,0.3472929000854492,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9803662300109864,0.4091663658618927,0.3873330652713775,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9725810289382936,0.3983830213546753,0.278760552406311,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.941961407661438,0.3636283576488495,0.3446588814258575,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8112326264381409,0.2332740873098373,1.0538504123687744,285.01727294921875,284.95001220703125,299.6584167480469,296.90484619140625,298.2621765136719,297.26568603515625,285.0153503417969,1.0,0.5244064927101135,0.5922126173973083,0.5922126173973083,1.0,1.0,-2.895826816558838,1.201853632926941,1.6939733028411863,0.5512798428535461,0.963312029838562,0.963312029838562,0.0,101.51126861572266,124.0,69371.3515625,0.0,1882.06494140625,1.0,278.8426513671875,283.31866455078125,299.88922119140625,306.3607482910156,293.1499938964844,293.1499938964844,278.54998779296875,32747.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263713836669922,1.0,0.0,0.0,3.706396579742432,3.706420421600342,9.166362815449248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.6591796875,0.0,1572.1082763671875,1895.4371337890625,0.0,1085.2642822265625,0.9153856635093688,1.0,0.0,3.0,1.0,0.0
18006900,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9526511430740356,0.386494517326355,0.3481298387050628,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9718565344810486,0.4101198017597198,0.3885602951049804,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9631948471069336,0.3988269865512848,0.2793373763561249,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9316457509994508,0.3643397390842438,0.3456401824951172,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8033356666564941,0.2335500866174698,1.0562748908996582,284.88287353515625,284.95001220703125,299.6924743652344,296.9204406738281,298.27447509765625,297.263671875,284.8794250488281,1.0,0.5276265144348145,0.5912404656410217,0.5912404656410217,1.0,1.0,-2.903099536895752,1.2040520906448364,1.6990474462509155,0.5519249439239502,0.8747344017028809,0.8747344017028809,0.0,104.81439208984376,124.0,70408.4921875,0.0,1910.1348876953125,1.0,278.5963439941406,283.1656188964844,299.9645080566406,306.6280517578125,293.1499938964844,293.1499938964844,278.54998779296875,36777.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342090368270874,1.0,0.0,0.0,3.6875507831573486,3.687575340270996,9.073384603652812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.88671875,0.0,1581.2266845703125,1895.4371337890625,0.0,1135.3092041015625,0.9121363759040833,1.0,0.0,3.0,1.0,0.0
18006960,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9365873336791992,0.3867809772491455,0.3485828340053558,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9574995636940002,0.410913348197937,0.3895178735256195,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9477038383483888,0.3990868330001831,0.279677003622055,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9157509803771972,0.3648938238620758,0.3463779985904693,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7910544872283936,0.2336925417184829,1.0579686164855957,284.9142761230469,284.95001220703125,299.7257385253906,296.9351806640625,298.2852478027344,297.259765625,284.9163513183594,1.0,0.5315921902656555,0.5901877880096436,0.5901877880096436,1.0,1.0,-2.9081273078918457,1.2051475048065186,1.7029799222946167,0.5519317984580994,0.8771657347679138,0.8771657347679138,0.0,109.84603881835938,142.0,70315.8203125,0.0,1943.25244140625,1.0,278.5574645996094,283.19696044921875,299.9574890136719,306.5779724121094,293.1499938964844,293.1499938964844,278.8500061035156,37834.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635595977306366,1.0,0.0,0.0,3.6216282844543457,3.621652364730835,8.751873679102573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.0029296875,0.0,1515.448486328125,1895.4371337890625,0.0,1144.325927734375,0.9007177948951721,1.0,0.0,3.0,1.0,0.0
18007020,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9043024778366088,0.3884736895561218,0.3502845764160156,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9252488017082214,0.4132760465145111,0.3920134007930755,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9144203662872314,0.4004928767681122,0.2808375060558319,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8866977095603943,0.3666779696941376,0.3483545780181885,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7665765285491943,0.2343892902135849,1.0627892017364502,285.020263671875,284.95001220703125,299.7896728515625,296.9620361328125,298.3108215332031,297.2605895996094,285.01837158203125,1.0,0.5413987040519714,0.5880824327468872,0.5880824327468872,1.0,1.0,-2.9227302074432373,1.2093600034713743,1.7133700847625732,0.5527981519699097,0.9824743866920472,0.9824743866920472,0.0,122.07080078125,160.0,70189.3671875,0.0,2028.1676025390625,1.0,278.8431091308594,283.3059387207031,299.9488525390625,306.4775390625,293.1499938964844,293.1499938964844,278.54998779296875,32753.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285035014152527,1.0,0.0,0.0,3.761260271072388,3.761284828186035,9.43974043821072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5419921875,0.0,1635.476806640625,1895.4371337890625,0.0,1098.7237548828125,0.9277967214584352,1.0,0.0,3.0,1.0,0.0
18007080,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9043024778366088,0.3884736895561218,0.3502845764160156,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9252488017082214,0.4132760465145111,0.3920134007930755,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9144203662872314,0.4004928767681122,0.2808375060558319,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8866977095603943,0.3666779696941376,0.3483545780181885,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7665765285491943,0.2343892902135849,1.0627892017364502,285.020263671875,284.95001220703125,299.7896728515625,296.9620361328125,298.3108215332031,297.2605895996094,285.01837158203125,1.0,0.5413987040519714,0.5880824327468872,0.5880824327468872,1.0,1.0,-2.9227302074432373,1.2093600034713743,1.7133700847625732,0.5527981519699097,0.9824743866920472,0.9824743866920472,0.0,122.07080078125,160.0,70189.3671875,0.0,2028.1676025390625,1.0,278.8431091308594,283.3059387207031,299.9488525390625,306.4775390625,293.1499938964844,293.1499938964844,278.54998779296875,32753.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285035014152527,1.0,0.0,0.0,3.761260271072388,3.761284828186035,9.43974043821072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5419921875,0.0,1635.476806640625,1895.4371337890625,0.0,1098.7237548828125,0.9277967214584352,1.0,0.0,3.0,1.0,0.0
18007140,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8747423887252808,0.3889652490615845,0.351589173078537,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8937134742736816,0.4147922992706299,0.3942611813545227,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8836963772773743,0.4009315073490143,0.281775414943695,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.858579158782959,0.3676837384700775,0.3501076102256775,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7428873181343079,0.2345420569181442,1.0670219659805298,284.9078369140625,284.95001220703125,299.8500061035156,296.9851379394531,298.3295593261719,297.2527770996094,284.91015625,1.0,0.5525871515274048,0.5859770774841309,0.5859770774841309,1.0,1.0,-2.9353299140930176,1.212595820426941,1.7227342128753662,0.553306519985199,0.8886321187019348,0.8886321187019348,0.0,137.33346557617188,178.0,71159.125,0.0,2125.696044921875,1.0,278.5567932128906,283.175048828125,300.00848388671875,306.6881408691406,293.1499938964844,293.1499938964844,278.8500061035156,37884.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379095911979675,1.0,0.0,0.0,3.681352853775024,3.681377649307251,9.042909709933156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0390625,0.0,1582.5548095703125,1895.4371337890625,0.0,1159.4732666015625,0.9140042662620544,1.0,0.0,3.0,1.0,0.0
18007200,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8747423887252808,0.3889652490615845,0.351589173078537,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8937134742736816,0.4147922992706299,0.3942611813545227,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8836963772773743,0.4009315073490143,0.281775414943695,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.858579158782959,0.3676837384700775,0.3501076102256775,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7428873181343079,0.2345420569181442,1.0670219659805298,284.9078369140625,284.95001220703125,299.8500061035156,296.9851379394531,298.3295593261719,297.2527770996094,284.91015625,1.0,0.5525871515274048,0.5859770774841309,0.5859770774841309,1.0,1.0,-2.9353299140930176,1.212595820426941,1.7227342128753662,0.553306519985199,0.8886321187019348,0.8886321187019348,0.0,137.33346557617188,178.0,71159.125,0.0,2125.696044921875,1.0,278.5567932128906,283.175048828125,300.00848388671875,306.6881408691406,293.1499938964844,293.1499938964844,278.8500061035156,37884.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379095911979675,1.0,0.0,0.0,3.681352853775024,3.681377649307251,9.042909709933156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0390625,0.0,1582.5548095703125,1895.4371337890625,0.0,1159.4732666015625,0.9140042662620544,1.0,0.0,3.0,1.0,0.0
18007260,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8506407737731934,0.3904702067375183,0.353242963552475,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8688700795173645,0.4169934391975403,0.396740198135376,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8587849140167236,0.4021500647068023,0.2829033732414245,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8358964323997498,0.369272768497467,0.3520378768444061,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.723602831363678,0.2350260615348816,1.0715667009353638,285.0222473144531,284.95001220703125,299.90838623046875,297.0062255859375,298.3518981933594,297.252685546875,285.0204772949219,1.0,0.564454197883606,0.5837758779525757,0.5837758779525757,1.0,1.0,-2.949429035186768,1.2163712978363037,1.733057737350464,0.5538135766983032,0.9984514713287354,0.9984514713287354,0.0,153.66273498535156,196.0,70930.03125,0.0,2232.04150390625,1.0,278.843505859375,283.29315185546875,299.9924011230469,306.5729064941406,293.1499938964844,293.1499938964844,278.54998779296875,32922.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306797862052917,1.0,0.0,0.0,3.812103271484375,3.8121283054351807,9.696668712422252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.1943359375,0.0,1697.052734375,1895.4371337890625,0.0,1112.5816650390625,0.9394211769104004,1.0,0.0,3.0,1.0,0.0
18007320,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8506407737731934,0.3904702067375183,0.353242963552475,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8688700795173645,0.4169934391975403,0.396740198135376,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8587849140167236,0.4021500647068023,0.2829033732414245,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8358964323997498,0.369272768497467,0.3520378768444061,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.723602831363678,0.2350260615348816,1.0715667009353638,285.0222473144531,284.95001220703125,299.90838623046875,297.0062255859375,298.3518981933594,297.252685546875,285.0204772949219,1.0,0.564454197883606,0.5837758779525757,0.5837758779525757,1.0,1.0,-2.949429035186768,1.2163712978363037,1.733057737350464,0.5538135766983032,0.9984514713287354,0.9984514713287354,0.0,153.66273498535156,196.0,70930.03125,0.0,2232.04150390625,1.0,278.843505859375,283.29315185546875,299.9924011230469,306.5729064941406,293.1499938964844,293.1499938964844,278.54998779296875,32922.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306797862052917,1.0,0.0,0.0,3.812103271484375,3.8121283054351807,9.696668712422252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.1943359375,0.0,1697.052734375,1895.4371337890625,0.0,1112.5816650390625,0.9394211769104004,1.0,0.0,3.0,1.0,0.0
18007380,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8298892378807068,0.3907896280288696,0.3544935882091522,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8474230766296387,0.4183647334575653,0.3989528119564056,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8374017477035522,0.4024196565151214,0.2838006913661957,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160382509231567,0.3701017498970032,0.3537259399890899,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7051694989204407,0.2349985092878341,1.0754395723342896,284.9029235839844,284.95001220703125,299.9667053222656,297.0271301269531,298.3690490722656,297.24420166015625,284.9053955078125,1.0,0.5765769481658936,0.5815747380256653,0.5815747380256653,1.0,1.0,-2.9613635540008545,1.2190918922424316,1.7422715425491333,0.5539301037788391,0.8992178440093994,0.8992178440093994,0.0,171.3152618408203,184.0,71913.046875,0.0,2342.173095703125,1.0,278.5564270019531,283.1554870605469,300.0492553710937,306.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,37934.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639796257019043,1.0,0.0,0.0,3.7355146408081055,3.735539674758911,9.31095314626873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.84375,0.0,1645.2177734375,1895.4371337890625,0.0,1171.922607421875,0.926048457622528,1.0,0.0,3.0,1.0,0.0
18007440,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8298892378807068,0.3907896280288696,0.3544935882091522,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8474230766296387,0.4183647334575653,0.3989528119564056,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8374017477035522,0.4024196565151214,0.2838006913661957,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160382509231567,0.3701017498970032,0.3537259399890899,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7051694989204407,0.2349985092878341,1.0754395723342896,284.9029235839844,284.95001220703125,299.9667053222656,297.0271301269531,298.3690490722656,297.24420166015625,284.9053955078125,1.0,0.5765769481658936,0.5815747380256653,0.5815747380256653,1.0,1.0,-2.9613635540008545,1.2190918922424316,1.7422715425491333,0.5539301037788391,0.8992178440093994,0.8992178440093994,0.0,171.3152618408203,184.0,71913.046875,0.0,2342.173095703125,1.0,278.5564270019531,283.1554870605469,300.0492553710937,306.7803039550781,293.1499938964844,293.1499938964844,278.8500061035156,37934.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639796257019043,1.0,0.0,0.0,3.7355146408081055,3.735539674758911,9.31095314626873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.84375,0.0,1645.2177734375,1895.4371337890625,0.0,1171.922607421875,0.926048457622528,1.0,0.0,3.0,1.0,0.0
18007500,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.825900673866272,0.3914097845554352,0.3549028635025024,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8435187339782715,0.4193500280380249,0.3998222649097442,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8332898020744324,0.4028701186180115,0.2840596735477447,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8121181130409241,0.3707499504089355,0.3543138206005096,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7011996507644653,0.2351202368736267,1.076166749000549,285.03143310546875,284.95001220703125,299.995849609375,297.0375061035156,298.3794250488281,297.2431640625,285.0346069335937,1.0,0.5788378119468689,0.5804741382598877,0.5804741382598877,1.0,1.0,-2.964792490005493,1.2193036079406738,1.7454888820648191,0.5533502697944641,0.990294635295868,0.990294635295868,0.0,175.3070526123047,184.0,71230.515625,0.0,2368.51953125,1.0,278.80426025390625,283.2951354980469,300.00299072265625,306.56842041015625,293.1499938964844,293.1499938964844,278.8500061035156,33915.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330817937850952,1.0,0.0,0.0,3.7855632305145264,3.785588026046753,9.562121476847096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.6708984375,0.0,1673.108154296875,1895.4371337890625,0.0,1128.016357421875,0.935840368270874,1.0,0.0,3.0,1.0,0.0
18007560,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8256495594978333,0.3922771215438843,0.3556519150733948,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8434162735939026,0.4205191731452942,0.4009049236774444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8328840732574463,0.4035060107707977,0.2844928801059723,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8118587732315063,0.3715488612651825,0.3550598621368408,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7006816267967224,0.2353683561086654,1.077242732048035,285.0232238769531,284.95001220703125,300.02496337890625,297.0477905273437,298.3910522460937,297.244384765625,285.0218811035156,1.0,0.5798438787460327,0.5793707370758057,0.5793707370758057,1.0,1.0,-2.9697041511535645,1.2201658487319946,1.7495381832122805,0.5530680418014526,1.0,1.0,0.0,176.22509765625,172.0,71482.546875,0.0,2382.04638671875,1.0,278.8438415527344,283.2823486328125,300.03192138671875,306.6530456542969,293.1499938964844,293.1499938964844,278.54998779296875,33372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322219371795654,1.0,0.0,0.0,3.850588798522949,3.850614309310913,9.893445849229463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.69921875,0.0,1747.2506103515625,1895.4371337890625,0.0,1122.4742431640625,0.9484180212020874,1.0,0.0,3.0,1.0,0.0
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8288180828094482,0.3927594423294067,0.3562867939472198,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8472602367401123,0.4219753444194793,0.4023999273777008,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8358927369117737,0.4037394821643829,0.2847794890403747,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8152442574501038,0.3723271191120147,0.3559067249298095,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7033341526985168,0.2353615909814834,1.0773911476135254,284.8962097167969,284.95001220703125,300.08306884765625,297.0682373046875,298.408447265625,297.23736572265625,284.8981628417969,1.0,0.5787476897239685,0.5771639943122864,0.5771639943122864,1.0,1.0,-2.9738149642944336,1.219282865524292,1.7545322179794312,0.5513173937797546,0.9025550484657288,0.9025550484657288,0.0,173.9141845703125,160.0,72336.6484375,0.0,2377.780029296875,1.0,278.55694580078125,283.13848876953125,300.0870056152344,306.850341796875,293.1499938964844,293.1499938964844,278.25,38165.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406773924827576,1.0,0.0,0.0,3.771672010421753,3.771697759628296,9.4920744686533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.81640625,0.0,1689.53369140625,1895.4371337890625,0.0,1177.7666015625,0.9340314865112304,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8288180828094482,0.3927594423294067,0.3562867939472198,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8472602367401123,0.4219753444194793,0.4023999273777008,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8358927369117737,0.4037394821643829,0.2847794890403747,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8152442574501038,0.3723271191120147,0.3559067249298095,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7033341526985168,0.2353615909814834,1.0773911476135254,284.8962097167969,284.95001220703125,300.08306884765625,297.0682373046875,298.408447265625,297.23736572265625,284.8981628417969,1.0,0.5787476897239685,0.5771639943122864,0.5771639943122864,1.0,1.0,-2.9738149642944336,1.219282865524292,1.7545322179794312,0.5513173937797546,0.9025550484657288,0.9025550484657288,0.0,173.9141845703125,160.0,72336.6484375,0.0,2377.780029296875,1.0,278.55694580078125,283.13848876953125,300.0870056152344,306.850341796875,293.1499938964844,293.1499938964844,278.25,38165.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406773924827576,1.0,0.0,0.0,3.771672010421753,3.771697759628296,9.4920744686533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.81640625,0.0,1689.53369140625,1895.4371337890625,0.0,1177.7666015625,0.9340314865112304,1.0,0.0,3.0,1.0,0.0
18007740,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8360838294029236,0.3933079838752746,0.3564134240150451,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8555827140808105,0.4234398007392883,0.403438925743103,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8431093096733093,0.4039587676525116,0.2846773266792297,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8226522207260132,0.3730722665786743,0.3562875390052795,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7098307609558105,0.2353235334157943,1.0758222341537476,284.8980407714844,284.95001220703125,300.1410217285156,297.0884094238281,298.42596435546875,297.23114013671875,284.8990173339844,1.0,0.5748782753944397,0.5749572515487671,0.5749572515487671,1.0,1.0,-2.9736640453338623,1.2164771556854248,1.7571868896484375,0.5484471321105957,0.8444948196411133,0.8444948196411133,0.0,167.6572723388672,148.0,72357.4921875,0.0,2345.787109375,1.0,278.2578125,283.118896484375,300.08465576171875,306.8623352050781,293.1499938964844,293.1499938964844,278.54998779296875,40106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426427364349365,1.0,0.0,0.0,3.557447910308838,3.557471752166748,8.444430932286195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.201171875,0.0,1462.5640869140625,1895.4371337890625,0.0,1190.86865234375,0.8886892199516296,1.0,0.0,3.0,1.0,0.0
18007800,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8360838294029236,0.3933079838752746,0.3564134240150451,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8555827140808105,0.4234398007392883,0.403438925743103,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8431093096733093,0.4039587676525116,0.2846773266792297,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8226522207260132,0.3730722665786743,0.3562875390052795,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7098307609558105,0.2353235334157943,1.0758222341537476,284.8980407714844,284.95001220703125,300.1410217285156,297.0884094238281,298.42596435546875,297.23114013671875,284.8990173339844,1.0,0.5748782753944397,0.5749572515487671,0.5749572515487671,1.0,1.0,-2.9736640453338623,1.2164771556854248,1.7571868896484375,0.5484471321105957,0.8444948196411133,0.8444948196411133,0.0,167.6572723388672,148.0,72357.4921875,0.0,2345.787109375,1.0,278.2578125,283.118896484375,300.08465576171875,306.8623352050781,293.1499938964844,293.1499938964844,278.54998779296875,40106.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426427364349365,1.0,0.0,0.0,3.557447910308838,3.557471752166748,8.444430932286195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.201171875,0.0,1462.5640869140625,1895.4371337890625,0.0,1190.86865234375,0.8886892199516296,1.0,0.0,3.0,1.0,0.0
18007860,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8493785262107849,0.3952285945415497,0.3575453460216522,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.87015700340271,0.4259349405765533,0.4052119851112366,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8563473224639893,0.4053218066692352,0.2851879298686981,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8354056477546692,0.3747406601905823,0.3573002219200134,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.720794677734375,0.2359520047903061,1.076160192489624,284.9976806640625,284.95001220703125,300.1988220214844,297.1082458496094,298.4503479003906,297.2361145019531,284.9975280761719,1.0,0.5698460936546326,0.572954535484314,0.572954535484314,1.0,1.0,-2.979386568069458,1.216508388519287,1.762878179550171,0.5470119714736938,0.9330753684043884,0.9330753684043884,0.0,158.1012725830078,136.0,71923.46875,0.0,2307.555908203125,1.0,278.541748046875,283.22955322265625,300.08282470703125,306.7359924316406,293.1499938964844,293.1499938964844,278.25,33919.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329985857009888,1.0,0.0,0.0,3.666682004928589,3.666705846786499,8.970977773969935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.6279296875,0.0,1536.171875,1895.4371337890625,0.0,1127.4791259765625,0.907414436340332,1.0,0.0,3.0,1.0,0.0
18007920,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8493785262107849,0.3952285945415497,0.3575453460216522,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.87015700340271,0.4259349405765533,0.4052119851112366,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8563473224639893,0.4053218066692352,0.2851879298686981,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8354056477546692,0.3747406601905823,0.3573002219200134,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.720794677734375,0.2359520047903061,1.076160192489624,284.9976806640625,284.95001220703125,300.1988220214844,297.1082458496094,298.4503479003906,297.2361145019531,284.9975280761719,1.0,0.5698460936546326,0.572954535484314,0.572954535484314,1.0,1.0,-2.979386568069458,1.216508388519287,1.762878179550171,0.5470119714736938,0.9330753684043884,0.9330753684043884,0.0,158.1012725830078,136.0,71923.46875,0.0,2307.555908203125,1.0,278.541748046875,283.22955322265625,300.08282470703125,306.7359924316406,293.1499938964844,293.1499938964844,278.25,33919.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329985857009888,1.0,0.0,0.0,3.666682004928589,3.666705846786499,8.970977773969935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.6279296875,0.0,1536.171875,1895.4371337890625,0.0,1127.4791259765625,0.907414436340332,1.0,0.0,3.0,1.0,0.0
18007980,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8651606440544128,0.3960476517677307,0.3581327795982361,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8875041604042053,0.4277089834213257,0.4066475629806518,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8722390532493591,0.405854195356369,0.2854073941707611,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8505394458770752,0.3757705390453338,0.3580229580402374,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7330346703529358,0.236222431063652,1.0759249925613403,284.9200134277344,284.95001220703125,300.2563781738281,297.1277770996094,298.4696655273437,297.2330627441406,284.9208679199219,1.0,0.5640588998794556,0.5709518790245056,0.5709518790245056,1.0,1.0,-2.9826748371124268,1.2154077291488647,1.7672669887542725,0.5451407432556152,0.8608776330947876,0.8608776330947876,0.0,147.88400268554688,124.0,72518.5703125,0.0,2261.471435546875,1.0,278.2576904296875,283.13232421875,300.1407470703125,306.91943359375,293.1499938964844,293.1499938964844,278.54998779296875,38187.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402168273925781,1.0,0.0,0.0,3.556118965148926,3.5561423301696777,8.438122449661023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5732421875,0.0,1447.1531982421875,1895.4371337890625,0.0,1174.70947265625,0.8866242170333862,1.0,0.0,3.0,1.0,0.0
