time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008040,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8651606440544128,0.3960476517677307,0.3581327795982361,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8875041604042053,0.4277089834213257,0.4066475629806518,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8722390532493591,0.405854195356369,0.2854073941707611,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8505394458770752,0.3757705390453338,0.3580229580402374,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7330346703529358,0.236222431063652,1.0759249925613403,284.9200134277344,284.95001220703125,300.2563781738281,297.1277770996094,298.4696655273437,297.2330627441406,284.9208679199219,1.0,0.5640588998794556,0.5709518790245056,0.5709518790245056,1.0,1.0,-2.9826748371124268,1.2154077291488647,1.7672669887542725,0.5451407432556152,0.8608776330947876,0.8608776330947876,0.0,147.88400268554688,124.0,72518.5703125,0.0,2261.471435546875,1.0,278.2576904296875,283.13232421875,300.1407470703125,306.91943359375,293.1499938964844,293.1499938964844,278.54998779296875,38187.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402168273925781,1.0,0.0,0.0,3.556118965148926,3.5561423301696777,8.438122449661023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5732421875,0.0,1447.1531982421875,1895.4371337890625,0.0,1174.70947265625,0.8866242170333862,1.0,0.0,3.0,1.0,0.0
18008100,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8746551275253296,0.3968615233898163,0.3584274351596832,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8977551460266113,0.4288850724697113,0.4073631465435028,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8817721605300903,0.4064367413520813,0.2855105996131897,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8596446514129639,0.3765333592891693,0.3583715260028839,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7402335405349731,0.2365163415670395,1.0757317543029783,285.02886962890625,284.95001220703125,300.2850646972656,297.1374206542969,298.4810485839844,297.2345275878906,285.03033447265625,1.0,0.560950517654419,0.5699505805969238,0.5699505805969238,1.0,1.0,-2.9841949939727783,1.2148021459579468,1.7693928480148315,0.5440738201141357,0.9410748481750488,0.9410748481750488,0.0,142.42913818359375,124.0,71924.0390625,0.0,2236.415283203125,1.0,278.50006103515625,283.25244140625,300.09942626953125,306.71484375,293.1499938964844,293.1499938964844,278.54998779296875,33694.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633470356464386,1.0,0.0,0.0,3.614257574081421,3.6142807006835938,8.716286288290576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.107421875,0.0,1476.6851806640625,1895.4371337890625,0.0,1130.526611328125,0.897394597530365,1.0,0.0,3.0,1.0,0.0
18008160,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8861713409423828,0.3977682590484619,0.3590275943279266,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9101962447166444,0.4301463365554809,0.4083137810230255,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.893258273601532,0.4071123600006103,0.2858076691627502,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8706758618354797,0.377376914024353,0.3589280247688293,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7489763498306274,0.2368821203708648,1.076202392578125,285.00537109375,284.95001220703125,300.3136901855469,297.1469421386719,298.4930114746094,297.2370300292969,285.0035095214844,1.0,0.5578567981719971,0.5689470767974854,0.5689470767974854,1.0,1.0,-2.98764967918396,1.2150379419326782,1.7726117372512815,0.5434496402740479,0.948419988155365,0.948419988155365,0.0,136.594482421875,112.0,72202.9453125,0.0,2212.799072265625,1.0,278.5423583984375,283.2270812988281,300.1302795410156,306.8038330078125,293.1499938964844,293.1499938964844,278.25,33156.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326767802238464,1.0,0.0,0.0,3.685568809509277,3.685592651367188,9.06363311514724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.2802734375,0.0,1551.61767578125,1895.4371337890625,0.0,1125.403564453125,0.9110325574874878,1.0,0.0,3.0,1.0,0.0
18008220,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9107608199119568,0.3983852863311767,0.3594115972518921,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9389664530754088,0.4318281710147857,0.4096412062644958,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9185860753059388,0.4075140357017517,0.2859196066856384,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8944979906082153,0.3783058524131775,0.3595344722270965,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.768134355545044,0.237125352025032,1.075752019882202,284.9137268066406,284.95001220703125,300.3707580566406,297.16571044921875,298.5111083984375,297.2327575683594,284.9149169921875,1.0,0.5513304471969604,0.566940188407898,0.566940188407898,1.0,1.0,-2.9900360107421875,1.2134613990783691,1.7765744924545288,0.541278600692749,0.8654162287712097,0.8654162287712097,0.0,125.4521255493164,100.0,72808.3671875,0.0,2160.184326171875,1.0,278.25750732421875,283.118896484375,300.1814880371094,306.9827880859375,293.1499938964844,293.1499938964844,278.54998779296875,38154.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404309272766113,1.0,0.0,0.0,3.5795562267303467,3.579580068588257,8.549715744265995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.447265625,0.0,1472.00927734375,1895.4371337890625,0.0,1176.1300048828125,0.8917168378829956,1.0,0.0,3.0,1.0,0.0
18008280,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9107608199119568,0.3983852863311767,0.3594115972518921,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9389664530754088,0.4318281710147857,0.4096412062644958,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9185860753059388,0.4075140357017517,0.2859196066856384,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8944979906082153,0.3783058524131775,0.3595344722270965,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.768134355545044,0.237125352025032,1.075752019882202,284.9137268066406,284.95001220703125,300.3707580566406,297.16571044921875,298.5111083984375,297.2327575683594,284.9149169921875,1.0,0.5513304471969604,0.566940188407898,0.566940188407898,1.0,1.0,-2.9900360107421875,1.2134613990783691,1.7765744924545288,0.541278600692749,0.8654162287712097,0.8654162287712097,0.0,125.4521255493164,100.0,72808.3671875,0.0,2160.184326171875,1.0,278.25750732421875,283.118896484375,300.1814880371094,306.9827880859375,293.1499938964844,293.1499938964844,278.54998779296875,38154.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404309272766113,1.0,0.0,0.0,3.5795562267303467,3.579580068588257,8.549715744265995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.447265625,0.0,1472.00927734375,1895.4371337890625,0.0,1176.1300048828125,0.8917168378829956,1.0,0.0,3.0,1.0,0.0
18008340,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9467403292655944,0.40001380443573,0.3601745665073395,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9736678004264832,0.4342426061630249,0.4112435281276703,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9542848467826844,0.4087214469909668,0.2862511575222015,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9283214211463928,0.3798676133155823,0.3603581488132477,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.794425368309021,0.2377746999263763,1.0758429765701294,285.0031433105469,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.236328125,285.0011901855469,1.0,0.5446407198905945,0.5649332404136658,0.5649332404136658,1.0,1.0,-2.994370222091675,1.2127331495285034,1.7816370725631714,0.5393345952033997,0.9533342719078064,0.9533342719078064,0.0,113.60993957519533,103.0,72452.578125,0.0,2107.285888671875,1.0,278.542724609375,283.2175598144531,300.1674194335937,306.8594665527344,293.1499938964844,293.1499938964844,278.25,33221.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328005194664001,1.0,0.0,0.0,3.706130027770996,3.706154108047485,9.165044616565864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.798828125,0.0,1575.406494140625,1895.4371337890625,0.0,1126.201171875,0.9156082272529602,1.0,0.0,3.0,1.0,0.0
18008400,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9467403292655944,0.40001380443573,0.3601745665073395,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9736678004264832,0.4342426061630249,0.4112435281276703,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9542848467826844,0.4087214469909668,0.2862511575222015,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9283214211463928,0.3798676133155823,0.3603581488132477,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.794425368309021,0.2377746999263763,1.0758429765701294,285.0031433105469,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.236328125,285.0011901855469,1.0,0.5446407198905945,0.5649332404136658,0.5649332404136658,1.0,1.0,-2.994370222091675,1.2127331495285034,1.7816370725631714,0.5393345952033997,0.9533342719078064,0.9533342719078064,0.0,113.60993957519533,103.0,72452.578125,0.0,2107.285888671875,1.0,278.542724609375,283.2175598144531,300.1674194335937,306.8594665527344,293.1499938964844,293.1499938964844,278.25,33221.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328005194664001,1.0,0.0,0.0,3.706130027770996,3.706154108047485,9.165044616565864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.798828125,0.0,1575.406494140625,1895.4371337890625,0.0,1126.201171875,0.9156082272529602,1.0,0.0,3.0,1.0,0.0
18008460,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9651070237159728,0.4005487561225891,0.3607093691825866,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9897342920303344,0.4359090924263,0.41278937458992,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.971803903579712,0.4090882837772369,0.2865104973316192,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9479529857635498,0.3807603120803833,0.3611630797386169,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8089103698730469,0.2380045056343078,1.076443076133728,284.9122009277344,284.95001220703125,300.48388671875,297.20196533203125,298.5512390136719,297.2318115234375,284.91363525390625,1.0,0.5423245429992676,0.5629463791847229,0.5629463791847229,1.0,1.0,-2.998875379562378,1.212052583694458,1.78682279586792,0.5375178456306458,0.8694339990615845,0.8694339990615845,0.0,108.31452941894533,121.0,73097.265625,0.0,2088.0048828125,1.0,278.2573547363281,283.1097106933594,300.2177429199219,307.03826904296875,293.1499938964844,293.1499938964844,278.54998779296875,38170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405194401741028,1.0,0.0,0.0,3.600184202194214,3.600208044052124,8.648538596389699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.7392578125,0.0,1494.468994140625,1895.4371337890625,0.0,1176.7174072265625,0.8963075876235962,1.0,0.0,3.0,1.0,0.0
18008520,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9651070237159728,0.4005487561225891,0.3607093691825866,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9897342920303344,0.4359090924263,0.41278937458992,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.971803903579712,0.4090882837772369,0.2865104973316192,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9479529857635498,0.3807603120803833,0.3611630797386169,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8089103698730469,0.2380045056343078,1.076443076133728,284.9122009277344,284.95001220703125,300.48388671875,297.20196533203125,298.5512390136719,297.2318115234375,284.91363525390625,1.0,0.5423245429992676,0.5629463791847229,0.5629463791847229,1.0,1.0,-2.998875379562378,1.212052583694458,1.78682279586792,0.5375178456306458,0.8694339990615845,0.8694339990615845,0.0,108.31452941894533,121.0,73097.265625,0.0,2088.0048828125,1.0,278.2573547363281,283.1097106933594,300.2177429199219,307.03826904296875,293.1499938964844,293.1499938964844,278.54998779296875,38170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405194401741028,1.0,0.0,0.0,3.600184202194214,3.600208044052124,8.648538596389699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.7392578125,0.0,1494.468994140625,1895.4371337890625,0.0,1176.7174072265625,0.8963075876235962,1.0,0.0,3.0,1.0,0.0
18008580,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9538711309432985,0.4020462334156036,0.3619595170021057,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.980972945690155,0.4382791221141815,0.4149809181690216,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9607204794883728,0.410224437713623,0.2872601151466369,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9361140727996826,0.3822512328624725,0.3625527620315552,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7995184063911438,0.2385859936475753,1.0792605876922607,285.0085754394531,284.95001220703125,300.5399169921875,297.2193908691406,298.5732116699219,297.2347717285156,285.0068054199219,1.0,0.5467724204063416,0.5609594583511353,0.5609594583511353,1.0,1.0,-3.008960008621216,1.2138137817382812,1.795146107673645,0.5367021560668945,0.9633823037147522,0.9633823037147522,0.0,112.48789978027344,139.0,72834.1328125,0.0,2126.87890625,1.0,278.5429077148437,283.2132568359375,300.203857421875,306.9193115234375,293.1499938964844,293.1499938964844,278.25,33114.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330928802490234,1.0,0.0,0.0,3.729177951812744,3.729202270507813,9.279391406380456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.94921875,0.0,1600.99609375,1895.4371337890625,0.0,1128.087890625,0.9207668900489808,1.0,0.0,3.0,1.0,0.0
18008640,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9538711309432985,0.4020462334156036,0.3619595170021057,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.980972945690155,0.4382791221141815,0.4149809181690216,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9607204794883728,0.410224437713623,0.2872601151466369,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9361140727996826,0.3822512328624725,0.3625527620315552,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7995184063911438,0.2385859936475753,1.0792605876922607,285.0085754394531,284.95001220703125,300.5399169921875,297.2193908691406,298.5732116699219,297.2347717285156,285.0068054199219,1.0,0.5467724204063416,0.5609594583511353,0.5609594583511353,1.0,1.0,-3.008960008621216,1.2138137817382812,1.795146107673645,0.5367021560668945,0.9633823037147522,0.9633823037147522,0.0,112.48789978027344,139.0,72834.1328125,0.0,2126.87890625,1.0,278.5429077148437,283.2132568359375,300.203857421875,306.9193115234375,293.1499938964844,293.1499938964844,278.25,33114.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330928802490234,1.0,0.0,0.0,3.729177951812744,3.729202270507813,9.279391406380456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.94921875,0.0,1600.99609375,1895.4371337890625,0.0,1128.087890625,0.9207668900489808,1.0,0.0,3.0,1.0,0.0
18008700,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9405310750007628,0.4022703766822815,0.3626174926757812,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.969834327697754,0.4391058385372162,0.4161489903926849,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9475995302200316,0.4103956818580627,0.2876858413219452,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9225673079490662,0.3826797902584076,0.3633239269256592,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7891791462898254,0.238672062754631,1.081081509590149,284.8768920898437,284.95001220703125,300.5677795410156,297.2279357910156,298.5818786621094,297.2325744628906,284.8744201660156,1.0,0.5504855513572693,0.5599660277366638,0.5599660277366638,1.0,1.0,-3.014787673950196,1.2150062322616575,1.7997814416885376,0.5365544557571411,0.8738089203834534,0.8738089203834534,0.0,117.10869598388672,139.0,73789.046875,0.0,2160.80908203125,1.0,278.2959289550781,283.06427001953125,300.2682800292969,307.174560546875,293.1499938964844,293.1499938964844,278.25,37209.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403674483299255,1.0,0.0,0.0,3.702032804489136,3.7020576000213614,9.144792443294136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.892578125,0.0,1601.009521484375,1895.4371337890625,0.0,1175.7086181640625,0.9156741499900818,1.0,0.0,3.0,1.0,0.0
18008760,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9231364727020264,0.4023201167583465,0.3628864586353302,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9543688893318176,0.4397960901260376,0.417038232088089,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.930268943309784,0.4104127883911133,0.2878776490688324,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9062076210975648,0.3829724192619324,0.363846868276596,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7763752937316895,0.2386417090892791,1.0821654796600342,284.911865234375,284.95001220703125,300.5955505371094,297.236328125,298.58941650390625,297.228759765625,284.9136047363281,1.0,0.5547274351119995,0.5589253306388855,0.5589253306388855,1.0,1.0,-3.018343448638916,1.215131163597107,1.8032124042510984,0.5358065366744995,0.8776712417602539,0.8776712417602539,0.0,123.16985321044922,157.0,73625.90625,0.0,2198.269775390625,1.0,278.2573547363281,283.09783935546875,300.2545471191406,307.10992431640625,293.1499938964844,293.1499938964844,278.54998779296875,38014.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412948966026306,1.0,0.0,0.0,3.634801864624024,3.634826183319092,8.815659384708852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.7119140625,0.0,1531.3345947265625,1895.4371337890625,0.0,1181.873046875,0.903792440891266,1.0,0.0,3.0,1.0,0.0
18008820,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8933801054954529,0.4035500884056091,0.3642339706420898,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9228181838989258,0.4419983625411987,0.4194333553314209,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8992636203765869,0.4113539457321167,0.2887574136257171,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8787035942077637,0.3842697739601135,0.3654173016548157,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7533440589904785,0.2390109300613403,1.085782170295715,285.0127258300781,284.95001220703125,300.6507568359375,297.2527160644531,298.6097412109375,297.2301025390625,285.01092529296875,1.0,0.5646482110023499,0.5568439960479736,0.5568439960479736,1.0,1.0,-3.030128002166748,1.217402458190918,1.81272554397583,0.5351467728614807,0.9763138294219972,0.9763138294219972,0.0,136.77699279785156,175.0,73371.6328125,0.0,2289.544677734375,1.0,278.54315185546875,283.2049560546875,300.2387390136719,306.99072265625,293.1499938964844,293.1499938964844,278.25,33066.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634211003780365,1.0,0.0,0.0,3.763717651367188,3.763742208480835,9.452078870708648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13183.9267578125,0.0,1640.7735595703125,1895.4371337890625,0.0,1135.3221435546875,0.9285474419593812,1.0,0.0,3.0,1.0,0.0
18008880,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8933801054954529,0.4035500884056091,0.3642339706420898,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9228181838989258,0.4419983625411987,0.4194333553314209,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8992636203765869,0.4113539457321167,0.2887574136257171,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8787035942077637,0.3842697739601135,0.3654173016548157,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7533440589904785,0.2390109300613403,1.085782170295715,285.0127258300781,284.95001220703125,300.6507568359375,297.2527160644531,298.6097412109375,297.2301025390625,285.01092529296875,1.0,0.5646482110023499,0.5568439960479736,0.5568439960479736,1.0,1.0,-3.030128002166748,1.217402458190918,1.81272554397583,0.5351467728614807,0.9763138294219972,0.9763138294219972,0.0,136.77699279785156,175.0,73371.6328125,0.0,2289.544677734375,1.0,278.54315185546875,283.2049560546875,300.2387390136719,306.99072265625,293.1499938964844,293.1499938964844,278.25,33066.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634211003780365,1.0,0.0,0.0,3.763717651367188,3.763742208480835,9.452078870708648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13183.9267578125,0.0,1640.7735595703125,1895.4371337890625,0.0,1135.3221435546875,0.9285474419593812,1.0,0.0,3.0,1.0,0.0
18008940,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8662807941436768,0.4035637676715851,0.3651383221149444,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8937661051750183,0.4433417618274688,0.421548455953598,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8717749714851379,0.4113518595695495,0.2894048392772674,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8529058694839478,0.3847982585430145,0.366748958826065,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7322192192077637,0.238859936594963,1.088782787322998,284.90875244140625,284.95001220703125,300.7054748535156,297.2685241699219,298.6244506835937,297.2228088378906,284.91064453125,1.0,0.5755516886711121,0.5547627210617065,0.5547627210617065,1.0,1.0,-3.0397515296936035,1.2186495065689087,1.8211021423339844,0.534131646156311,0.8857972025871277,0.8857972025871277,0.0,152.87889099121094,193.0,74202.4453125,0.0,2390.46630859375,1.0,278.2568359375,283.082275390625,300.2875061035156,307.1825256347656,293.1499938964844,293.1499938964844,278.54998779296875,38004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425620913505554,1.0,0.0,0.0,3.67437481880188,3.6743993759155273,9.008659844766952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.52734375,0.0,1575.552001953125,1895.4371337890625,0.0,1190.32958984375,0.9125775694847108,1.0,0.0,3.0,1.0,0.0
18009000,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8662807941436768,0.4035637676715851,0.3651383221149444,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8937661051750183,0.4433417618274688,0.421548455953598,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8717749714851379,0.4113518595695495,0.2894048392772674,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8529058694839478,0.3847982585430145,0.366748958826065,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7322192192077637,0.238859936594963,1.088782787322998,284.90875244140625,284.95001220703125,300.7054748535156,297.2685241699219,298.6244506835937,297.2228088378906,284.91064453125,1.0,0.5755516886711121,0.5547627210617065,0.5547627210617065,1.0,1.0,-3.0397515296936035,1.2186495065689087,1.8211021423339844,0.534131646156311,0.8857972025871277,0.8857972025871277,0.0,152.87889099121094,193.0,74202.4453125,0.0,2390.46630859375,1.0,278.2568359375,283.082275390625,300.2875061035156,307.1825256347656,293.1499938964844,293.1499938964844,278.54998779296875,38004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425620913505554,1.0,0.0,0.0,3.67437481880188,3.6743993759155273,9.008659844766952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.52734375,0.0,1575.552001953125,1895.4371337890625,0.0,1190.32958984375,0.9125775694847108,1.0,0.0,3.0,1.0,0.0
18009060,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8445805907249451,0.4046055376529693,0.3664108216762543,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8710252642631531,0.4454245865345001,0.4239355027675628,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.849557101726532,0.4121595025062561,0.2902679443359375,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8323094844818115,0.3859525322914123,0.3682907521724701,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7144882678985596,0.2390627861022949,1.0921776294708252,285.0146484375,284.95001220703125,300.7597351074219,297.2837829589844,298.6436462402344,297.2234802246094,285.01287841796875,1.0,0.5869285464286804,0.5526258945465088,0.5526258945465088,1.0,1.0,-3.0511152744293213,1.220548152923584,1.8305672407150269,0.5331839919090271,0.987622857093811,0.987622857093811,0.0,169.64671325683594,181.0,73888.328125,0.0,2498.7685546875,1.0,278.5434265136719,283.1948547363281,300.2696228027344,307.057373046875,293.1499938964844,293.1499938964844,278.25,33143.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354318261146545,1.0,0.0,0.0,3.7986788749694815,3.798703908920288,9.628495263314107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.142578125,0.0,1682.7108154296875,1895.4371337890625,0.0,1143.2564697265625,0.9365116953849792,1.0,0.0,3.0,1.0,0.0
18009120,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8445805907249451,0.4046055376529693,0.3664108216762543,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8710252642631531,0.4454245865345001,0.4239355027675628,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.849557101726532,0.4121595025062561,0.2902679443359375,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8323094844818115,0.3859525322914123,0.3682907521724701,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7144882678985596,0.2390627861022949,1.0921776294708252,285.0146484375,284.95001220703125,300.7597351074219,297.2837829589844,298.6436462402344,297.2234802246094,285.01287841796875,1.0,0.5869285464286804,0.5526258945465088,0.5526258945465088,1.0,1.0,-3.0511152744293213,1.220548152923584,1.8305672407150269,0.5331839919090271,0.987622857093811,0.987622857093811,0.0,169.64671325683594,181.0,73888.328125,0.0,2498.7685546875,1.0,278.5434265136719,283.1948547363281,300.2696228027344,307.057373046875,293.1499938964844,293.1499938964844,278.25,33143.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354318261146545,1.0,0.0,0.0,3.7986788749694815,3.798703908920288,9.628495263314107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.142578125,0.0,1682.7108154296875,1895.4371337890625,0.0,1143.2564697265625,0.9365116953849792,1.0,0.0,3.0,1.0,0.0
18009180,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8390723466873169,0.4044841825962066,0.3667759001255035,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8658141493797302,0.4466829001903534,0.4255342185497284,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8439306020736694,0.412069022655487,0.2905298471450805,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8272738456726074,0.386378526687622,0.3690873682498932,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7093793153762817,0.2387978881597519,1.0925596952438354,284.90240478515625,284.95001220703125,300.8134460449219,297.29840087890625,298.65728759765625,297.2160949707031,284.9043273925781,1.0,0.5896255970001221,0.550489068031311,0.550489068031311,1.0,1.0,-3.055222988128662,1.2191916704177856,1.836031436920166,0.5308838486671448,0.8900988101959229,0.8900988101959229,0.0,174.63270568847656,169.0,74623.46875,0.0,2532.5048828125,1.0,278.256591796875,283.0657653808594,300.3164367675781,307.2436828613281,293.1499938964844,293.1499938964844,278.54998779296875,38194.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436116695404053,1.0,0.0,0.0,3.707411527633667,3.7074365615844727,9.171383794637222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.4462890625,0.0,1614.6612548828125,1895.4371337890625,0.0,1197.3629150390625,0.9200034141540528,1.0,0.0,3.0,1.0,0.0
18009240,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8390723466873169,0.4044841825962066,0.3667759001255035,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8658141493797302,0.4466829001903534,0.4255342185497284,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8439306020736694,0.412069022655487,0.2905298471450805,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8272738456726074,0.386378526687622,0.3690873682498932,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7093793153762817,0.2387978881597519,1.0925596952438354,284.90240478515625,284.95001220703125,300.8134460449219,297.29840087890625,298.65728759765625,297.2160949707031,284.9043273925781,1.0,0.5896255970001221,0.550489068031311,0.550489068031311,1.0,1.0,-3.055222988128662,1.2191916704177856,1.836031436920166,0.5308838486671448,0.8900988101959229,0.8900988101959229,0.0,174.63270568847656,169.0,74623.46875,0.0,2532.5048828125,1.0,278.256591796875,283.0657653808594,300.3164367675781,307.2436828613281,293.1499938964844,293.1499938964844,278.54998779296875,38194.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436116695404053,1.0,0.0,0.0,3.707411527633667,3.7074365615844727,9.171383794637222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.4462890625,0.0,1614.6612548828125,1895.4371337890625,0.0,1197.3629150390625,0.9200034141540528,1.0,0.0,3.0,1.0,0.0
18009300,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8399616479873657,0.4049249291419983,0.3668549656867981,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8671841025352478,0.4476681053638458,0.4262105524539947,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8448116183280945,0.4124096632003784,0.2905680239200592,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8282671570777893,0.3868936598300934,0.3693508803844452,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7100392580032349,0.2388497740030288,1.0920664072036743,285.0246276855469,284.95001220703125,300.840087890625,297.3054504394531,298.6661682128906,297.2160949707031,285.0268859863281,1.0,0.58919757604599,0.5494206547737122,0.5494206547737122,1.0,1.0,-3.055895566940308,1.2179135084152222,1.837982177734375,0.529289722442627,0.9759330153465272,0.9759330153465272,0.0,173.93702697753906,169.0,73878.265625,0.0,2530.166748046875,1.0,278.5035705566406,283.2003479003906,300.2694702148437,307.0219116210937,293.1499938964844,293.1499938964844,278.54998779296875,34076.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636881947517395,1.0,0.0,0.0,3.755133390426636,3.755157947540283,9.409012022842944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.724609375,0.0,1638.5015869140625,1895.4371337890625,0.0,1152.729248046875,0.9291242361068726,1.0,0.0,3.0,1.0,0.0
18009360,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8432228565216064,0.4055604040622711,0.3673025667667389,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8710484504699707,0.4488148689270019,0.4271591305732727,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8480414152145386,0.4129283726215362,0.2908307015895843,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8314617276191711,0.3875607252120971,0.3698485791683197,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7127305865287781,0.2390237599611282,1.0922271013259888,285.00933837890625,284.95001220703125,300.8666076660156,297.3123779296875,298.6762390136719,297.2180480957031,285.007568359375,1.0,0.5880992412567139,0.5483946800231934,0.5483946800231934,1.0,1.0,-3.058679580688477,1.21759831905365,1.8410812616348269,0.5282216668128967,0.9889679551124572,0.9889679551124572,0.0,171.57534790039062,157.0,74098.4453125,0.0,2523.134765625,1.0,278.5434875488281,283.1824645996094,300.295654296875,307.1018371582031,293.1499938964844,293.1499938964844,278.25,33425.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359813809394836,1.0,0.0,0.0,3.8195834159851074,3.819608688354492,9.734760624269256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.0087890625,0.0,1709.991943359375,1895.4371337890625,0.0,1146.8402099609375,0.9414997696876526,1.0,0.0,3.0,1.0,0.0
18009420,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.851707398891449,0.4055851697921753,0.3673530519008636,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8811642527580261,0.4502250850200653,0.4284299910068512,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8566566705703735,0.4129950702190399,0.2908548414707184,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8399145007133484,0.3881177008152008,0.3702980279922485,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7196831703186035,0.2388955354690551,1.090978980064392,284.8996276855469,284.95001220703125,300.919189453125,297.3256530761719,298.6903686523437,297.2128295898437,284.9016418457031,1.0,0.5841652154922485,0.546342670917511,0.546342670917511,1.0,1.0,-3.059345245361328,1.2147972583770752,1.8445481061935425,0.5251652598381042,0.8899526000022888,0.8899526000022888,0.0,164.9291534423828,145.0,74718.671875,0.0,2489.719970703125,1.0,278.2565002441406,283.0574951171875,300.3408203125,307.2762451171875,293.1499938964844,293.1499938964844,278.54998779296875,38435.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435356140136719,1.0,0.0,0.0,3.7183005809783936,3.7183258533477774,9.225337862517337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.94921875,0.0,1629.0565185546875,1895.4371337890625,0.0,1196.8521728515625,0.9226278066635132,1.0,0.0,3.0,1.0,0.0
18009480,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.851707398891449,0.4055851697921753,0.3673530519008636,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8811642527580261,0.4502250850200653,0.4284299910068512,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8566566705703735,0.4129950702190399,0.2908548414707184,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8399145007133484,0.3881177008152008,0.3702980279922485,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7196831703186035,0.2388955354690551,1.090978980064392,284.8996276855469,284.95001220703125,300.919189453125,297.3256530761719,298.6903686523437,297.2128295898437,284.9016418457031,1.0,0.5841652154922485,0.546342670917511,0.546342670917511,1.0,1.0,-3.059345245361328,1.2147972583770752,1.8445481061935425,0.5251652598381042,0.8899526000022888,0.8899526000022888,0.0,164.9291534423828,145.0,74718.671875,0.0,2489.719970703125,1.0,278.2565002441406,283.0574951171875,300.3408203125,307.2762451171875,293.1499938964844,293.1499938964844,278.54998779296875,38435.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435356140136719,1.0,0.0,0.0,3.7183005809783936,3.7183258533477774,9.225337862517337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.94921875,0.0,1629.0565185546875,1895.4371337890625,0.0,1196.8521728515625,0.9226278066635132,1.0,0.0,3.0,1.0,0.0
18009540,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8655420541763306,0.4068042635917663,0.3677769899368286,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8968481421470642,0.4525321424007416,0.429969847202301,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.870614767074585,0.4140186905860901,0.2910883724689483,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8533564209938049,0.3894465863704681,0.3709492087364197,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7303004264831543,0.2392699569463729,1.0901387929916382,285.0086669921875,284.95001220703125,300.9711608886719,297.3382568359375,298.7098083496094,297.2167663574219,285.0068664550781,1.0,0.5789136290550232,0.5442907214164734,0.5442907214164734,1.0,1.0,-3.061751127243042,1.2127361297607422,1.8490149974823,0.5222586989402771,0.98936927318573,0.98936927318573,0.0,155.52450561523438,133.0,74148.609375,0.0,2445.15673828125,1.0,278.5436706542969,283.17657470703125,300.3203125,307.1309814453125,293.1499938964844,293.1499938964844,278.25,33535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356346607208252,1.0,0.0,0.0,3.8271484375,3.8271737098693848,9.7733595794125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.64453125,0.0,1719.9962158203125,1895.4371337890625,0.0,1144.578369140625,0.94319885969162,1.0,0.0,3.0,1.0,0.0
18009600,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8655420541763306,0.4068042635917663,0.3677769899368286,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8968481421470642,0.4525321424007416,0.429969847202301,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.870614767074585,0.4140186905860901,0.2910883724689483,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8533564209938049,0.3894465863704681,0.3709492087364197,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7303004264831543,0.2392699569463729,1.0901387929916382,285.0086669921875,284.95001220703125,300.9711608886719,297.3382568359375,298.7098083496094,297.2167663574219,285.0068664550781,1.0,0.5789136290550232,0.5442907214164734,0.5442907214164734,1.0,1.0,-3.061751127243042,1.2127361297607422,1.8490149974823,0.5222586989402771,0.98936927318573,0.98936927318573,0.0,155.52450561523438,133.0,74148.609375,0.0,2445.15673828125,1.0,278.5436706542969,283.17657470703125,300.3203125,307.1309814453125,293.1499938964844,293.1499938964844,278.25,33535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356346607208252,1.0,0.0,0.0,3.8271484375,3.8271737098693848,9.7733595794125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.64453125,0.0,1719.9962158203125,1895.4371337890625,0.0,1144.578369140625,0.94319885969162,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8824156522750854,0.4069261252880096,0.367792010307312,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9164246320724488,0.4540886878967285,0.4312462508678436,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8877055644989014,0.4142153561115265,0.291106253862381,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8699597120285034,0.3901223838329315,0.371378630399704,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7430911064147949,0.2392635643482208,1.0888116359710691,284.8998413085937,284.95001220703125,301.0224609375,297.3501281738281,298.7242431640625,297.2130126953125,284.9018859863281,1.0,0.5729076862335205,0.5423663854598999,0.5423663854598999,1.0,1.0,-3.062253713607788,1.2099807262420654,1.852273106575012,0.519289493560791,0.8908829689025879,0.8908829689025879,0.0,145.35035705566406,121.0,74760.6640625,0.0,2392.95751953125,1.0,278.2564697265625,283.0525207519531,300.3648986816406,307.3038635253906,293.1499938964844,293.1499938964844,278.54998779296875,38470.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431241035461426,1.0,0.0,0.0,3.724181652069092,3.724206924438477,9.25454401112802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.677734375,0.0,1636.1329345703125,1895.4371337890625,0.0,1194.092041015625,0.9239690899848938,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8824156522750854,0.4069261252880096,0.367792010307312,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9164246320724488,0.4540886878967285,0.4312462508678436,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8877055644989014,0.4142153561115265,0.291106253862381,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8699597120285034,0.3901223838329315,0.371378630399704,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7430911064147949,0.2392635643482208,1.0888116359710691,284.8998413085937,284.95001220703125,301.0224609375,297.3501281738281,298.7242431640625,297.2130126953125,284.9018859863281,1.0,0.5729076862335205,0.5423663854598999,0.5423663854598999,1.0,1.0,-3.062253713607788,1.2099807262420654,1.852273106575012,0.519289493560791,0.8908829689025879,0.8908829689025879,0.0,145.35035705566406,121.0,74760.6640625,0.0,2392.95751953125,1.0,278.2564697265625,283.0525207519531,300.3648986816406,307.3038635253906,293.1499938964844,293.1499938964844,278.54998779296875,38470.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431241035461426,1.0,0.0,0.0,3.724181652069092,3.724206924438477,9.25454401112802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.677734375,0.0,1636.1329345703125,1895.4371337890625,0.0,1194.092041015625,0.9239690899848938,1.0,0.0,3.0,1.0,0.0
18009780,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9052215814590454,0.4082164466381073,0.3682105839252472,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.944023072719574,0.4565290808677673,0.43283611536026,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9109073281288148,0.4153456687927246,0.291359931230545,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8924252390861511,0.3915505707263946,0.3720495700836181,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7606147527694702,0.2397297769784927,1.088046908378601,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7437744140625,297.218017578125,285.00799560546875,1.0,0.566496729850769,0.5404419898986816,0.5404419898986816,1.0,1.0,-3.064851760864258,1.208125114440918,1.8567265272140503,0.5165585875511169,0.9913796782493592,0.9913796782493592,0.0,133.9939422607422,109.0,74187.03125,0.0,2338.421875,1.0,278.5437316894531,283.1724548339844,300.3433837890625,307.1573181152344,293.1499938964844,293.1499938964844,278.25,33542.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635245144367218,1.0,0.0,0.0,3.832576036453247,3.832601308822632,9.80110030468495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.72265625,0.0,1726.63330078125,1895.4371337890625,0.0,1142.040771484375,0.94443541765213,1.0,0.0,3.0,1.0,0.0
18009840,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9052215814590454,0.4082164466381073,0.3682105839252472,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.944023072719574,0.4565290808677673,0.43283611536026,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9109073281288148,0.4153456687927246,0.291359931230545,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8924252390861511,0.3915505707263946,0.3720495700836181,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7606147527694702,0.2397297769784927,1.088046908378601,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7437744140625,297.218017578125,285.00799560546875,1.0,0.566496729850769,0.5404419898986816,0.5404419898986816,1.0,1.0,-3.064851760864258,1.208125114440918,1.8567265272140503,0.5165585875511169,0.9913796782493592,0.9913796782493592,0.0,133.9939422607422,109.0,74187.03125,0.0,2338.421875,1.0,278.5437316894531,283.1724548339844,300.3433837890625,307.1573181152344,293.1499938964844,293.1499938964844,278.25,33542.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635245144367218,1.0,0.0,0.0,3.832576036453247,3.832601308822632,9.80110030468495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13396.72265625,0.0,1726.63330078125,1895.4371337890625,0.0,1142.040771484375,0.94443541765213,1.0,0.0,3.0,1.0,0.0
