time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009900,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.919724464416504,0.4083921015262604,0.3684397339820862,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.959261119365692,0.4574315547943115,0.4336716532707214,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9258671402931212,0.4155656695365906,0.2915179431438446,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9057453274726868,0.3919947743415832,0.3724272549152374,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7712799906730652,0.2398116141557693,1.087878942489624,284.87078857421875,284.95001220703125,301.09814453125,297.36651611328125,298.7514038085937,297.2173767089844,284.8674011230469,1.0,0.5632544755935669,0.5394798517227173,0.5394798517227173,1.0,1.0,-3.066579580307007,1.207354187965393,1.859225273132324,0.5153789520263672,0.8962662220001221,0.8962662220001221,0.0,128.21621704101562,109.0,75118.1796875,0.0,2311.374755859375,1.0,278.2936706542969,283.0158996582031,300.4036560058594,307.4062805175781,293.1499938964844,293.1499938964844,278.25,37241.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421599984169006,1.0,0.0,0.0,3.80673623085022,3.806761980056762,9.66938500823744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.1728515625,0.0,1724.3232421875,1895.4371337890625,0.0,1187.641845703125,0.9393046498298644,1.0,0.0,3.0,1.0,0.0
18009960,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9347913265228271,0.4083858132362366,0.3682343661785126,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9733079075813292,0.4581964313983917,0.4341802597045898,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9410400390625,0.4156276881694793,0.2914102375507355,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9203177094459534,0.3923042714595794,0.3725156188011169,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7821951508522034,0.2397896945476532,1.086844563484192,284.8992919921875,284.95001220703125,301.1230163574219,297.37158203125,298.75787353515625,297.2149963378906,284.9015197753906,1.0,0.5598344206809998,0.5385360717773438,0.5385360717773438,1.0,1.0,-3.06567931175232,1.2054741382598877,1.860205173492432,0.5136409997940063,0.8921406269073486,0.8921406269073486,0.0,122.74917602539062,97.0,74806.7890625,0.0,2281.144287109375,1.0,278.2565612792969,283.046875,300.38677978515625,307.3299560546875,293.1499938964844,293.1499938964844,278.54998779296875,38483.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427894830703735,1.0,0.0,0.0,3.7307052612304688,3.7307305335998535,9.286994213653088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.8701171875,0.0,1643.814453125,1895.4371337890625,0.0,1191.8509521484375,0.9254106879234314,1.0,0.0,3.0,1.0,0.0
18010020,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9708659648895264,0.409708172082901,0.3686829805374145,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.4607960879802704,0.431846410036087,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.976138710975647,0.4168274104595184,0.2917135655879974,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.958007514476776,0.3937951326370239,0.3732476234436035,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8103142976760864,0.2402962744235992,1.0862854719161987,285.0093688964844,284.95001220703125,301.1722106933594,297.381103515625,298.7768859863281,297.2206420898437,285.007080078125,1.0,0.5529122948646545,0.5366485714912415,0.5366485714912415,1.0,1.0,-3.0662741661071777,1.202730655670166,1.8635436296463013,0.5106081962585449,0.9928849935531616,0.9928849935531616,0.0,111.23693084716795,117.0,74198.203125,0.0,2220.36669921875,1.0,278.54376220703125,283.16650390625,300.36346435546875,307.1808166503906,293.1499938964844,293.1499938964844,278.25,33557.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349618434906006,1.0,0.0,0.0,3.838597059249878,3.838622570037842,9.831919669522904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.4482421875,0.0,1734.0693359375,1895.4371337890625,0.0,1140.1976318359375,0.9458057880401612,1.0,0.0,3.0,1.0,0.0
18010080,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9708659648895264,0.409708172082901,0.3686829805374145,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.4607960879802704,0.431846410036087,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.976138710975647,0.4168274104595184,0.2917135655879974,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.958007514476776,0.3937951326370239,0.3732476234436035,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8103142976760864,0.2402962744235992,1.0862854719161987,285.0093688964844,284.95001220703125,301.1722106933594,297.381103515625,298.7768859863281,297.2206420898437,285.007080078125,1.0,0.5529122948646545,0.5366485714912415,0.5366485714912415,1.0,1.0,-3.0662741661071777,1.202730655670166,1.8635436296463013,0.5106081962585449,0.9928849935531616,0.9928849935531616,0.0,111.23693084716795,117.0,74198.203125,0.0,2220.36669921875,1.0,278.54376220703125,283.16650390625,300.36346435546875,307.1808166503906,293.1499938964844,293.1499938964844,278.25,33557.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349618434906006,1.0,0.0,0.0,3.838597059249878,3.838622570037842,9.831919669522904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13410.4482421875,0.0,1734.0693359375,1895.4371337890625,0.0,1140.1976318359375,0.9458057880401612,1.0,0.0,3.0,1.0,0.0
18010140,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9729357361793518,0.4098160564899444,0.3690275847911834,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.465066909790039,0.4293851256370544,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9782713055610656,0.4172576069831848,0.2921293675899505,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9606778621673584,0.3945172429084778,0.3740788698196411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8119539022445679,0.2403228133916854,1.0868003368377686,284.8965759277344,284.95001220703125,301.2206115722656,297.3897705078125,298.7972717285156,297.228271484375,284.901123046875,1.0,0.5551297664642334,0.5347610116004944,0.5347610116004944,1.0,1.0,-3.0739150047302246,1.2035809755325315,1.8703341484069824,0.5042145848274231,0.8860704898834229,0.8860704898834229,0.0,110.68875885009766,137.0,74657.7109375,0.0,2225.418212890625,1.0,278.2567443847656,283.0463562011719,300.3998107910156,307.32135009765625,293.1499938964844,293.1499938964844,278.54998779296875,38635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415168642997742,1.0,0.0,0.0,3.716994285583496,3.7170193195343018,9.218856575898826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1845703125,0.0,1629.0706787109375,1895.4371337890625,0.0,1183.3516845703125,0.9225949048995972,1.0,0.0,3.0,1.0,0.0
18010200,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9729357361793518,0.4098160564899444,0.3690275847911834,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.465066909790039,0.4293851256370544,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9782713055610656,0.4172576069831848,0.2921293675899505,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9606778621673584,0.3945172429084778,0.3740788698196411,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8119539022445679,0.2403228133916854,1.0868003368377686,284.8965759277344,284.95001220703125,301.2206115722656,297.3897705078125,298.7972717285156,297.228271484375,284.901123046875,1.0,0.5551297664642334,0.5347610116004944,0.5347610116004944,1.0,1.0,-3.0739150047302246,1.2035809755325315,1.8703341484069824,0.5042145848274231,0.8860704898834229,0.8860704898834229,0.0,110.68875885009766,137.0,74657.7109375,0.0,2225.418212890625,1.0,278.2567443847656,283.0463562011719,300.3998107910156,307.32135009765625,293.1499938964844,293.1499938964844,278.54998779296875,38635.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415168642997742,1.0,0.0,0.0,3.716994285583496,3.7170193195343018,9.218856575898826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1845703125,0.0,1629.0706787109375,1895.4371337890625,0.0,1183.3516845703125,0.9225949048995972,1.0,0.0,3.0,1.0,0.0
18010260,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.945660412311554,0.4111795127391815,0.3702989220619201,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9860883951187134,0.4670819342136383,0.4425626099109649,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9518526792526244,0.4185105264186859,0.2931282818317413,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9322908520698548,0.3960870802402496,0.3757138550281524,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7896990180015564,0.2408457100391388,1.0903366804122925,285.0373840332031,284.95001220703125,301.2682189941406,297.3975830078125,298.8140563964844,297.2306823730469,285.035400390625,1.0,0.5627114176750183,0.5329614877700806,0.5329614877700806,1.0,1.0,-3.0883288383483887,1.206239104270935,1.8820898532867432,0.5086756348609924,1.0,1.0,0.0,120.66883087158205,157.0,74489.6328125,0.0,2311.696533203125,1.0,278.5433959960937,283.1825256347656,300.3842163085937,307.20965576171875,293.1499938964844,293.1499938964844,278.25,33192.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343849301338196,1.0,0.0,0.0,3.839845657348633,3.8398709297180176,9.8383168278815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13473.1826171875,0.0,1732.7158203125,1895.4371337890625,0.0,1136.449951171875,0.9458385109901428,1.0,0.0,3.0,1.0,0.0
18010320,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.945660412311554,0.4111795127391815,0.3702989220619201,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9860883951187134,0.4670819342136383,0.4425626099109649,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9518526792526244,0.4185105264186859,0.2931282818317413,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9322908520698548,0.3960870802402496,0.3757138550281524,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7896990180015564,0.2408457100391388,1.0903366804122925,285.0373840332031,284.95001220703125,301.2682189941406,297.3975830078125,298.8140563964844,297.2306823730469,285.035400390625,1.0,0.5627114176750183,0.5329614877700806,0.5329614877700806,1.0,1.0,-3.0883288383483887,1.206239104270935,1.8820898532867432,0.5086756348609924,1.0,1.0,0.0,120.66883087158205,157.0,74489.6328125,0.0,2311.696533203125,1.0,278.5433959960937,283.1825256347656,300.3842163085937,307.20965576171875,293.1499938964844,293.1499938964844,278.25,33192.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343849301338196,1.0,0.0,0.0,3.839845657348633,3.8398709297180176,9.8383168278815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13473.1826171875,0.0,1732.7158203125,1895.4371337890625,0.0,1136.449951171875,0.9458385109901428,1.0,0.0,3.0,1.0,0.0
18010380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9062395691871644,0.4111260175704956,0.37120521068573,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9511197805404664,0.4677660763263702,0.4438177943229675,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9121697545051576,0.4186423420906067,0.2938916385173797,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8951389789581299,0.3967575430870056,0.377213567495346,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7606433033943176,0.2407231926918029,1.0935629606246948,284.90460205078125,284.95001220703125,301.31500244140625,297.4045104980469,298.82293701171875,297.22088623046875,284.9062194824219,1.0,0.5731456875801086,0.531161904335022,0.531161904335022,1.0,1.0,-3.0975353717803955,1.2071913480758667,1.89034390449524,0.5075544714927673,0.908806324005127,0.908806324005127,0.0,135.9921417236328,177.0,75467.96875,0.0,2409.65625,1.0,278.25689697265625,283.0311279296875,300.4269714355469,307.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,37734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643588662147522,1.0,0.0,0.0,3.7766284942626953,3.776654005050659,9.5170383929144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.765625,0.0,1692.0906982421875,1895.4371337890625,0.0,1197.2083740234375,0.9348618388175964,1.0,0.0,3.0,1.0,0.0
18010440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9062395691871644,0.4111260175704956,0.37120521068573,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9511197805404664,0.4677660763263702,0.4438177943229675,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9121697545051576,0.4186423420906067,0.2938916385173797,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8951389789581299,0.3967575430870056,0.377213567495346,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7606433033943176,0.2407231926918029,1.0935629606246948,284.90460205078125,284.95001220703125,301.31500244140625,297.4045104980469,298.82293701171875,297.22088623046875,284.9062194824219,1.0,0.5731456875801086,0.531161904335022,0.531161904335022,1.0,1.0,-3.0975353717803955,1.2071913480758667,1.89034390449524,0.5075544714927673,0.908806324005127,0.908806324005127,0.0,135.9921417236328,177.0,75467.96875,0.0,2409.65625,1.0,278.25689697265625,283.0311279296875,300.4269714355469,307.4126281738281,293.1499938964844,293.1499938964844,278.1499938964844,37734.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643588662147522,1.0,0.0,0.0,3.7766284942626953,3.776654005050659,9.5170383929144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.765625,0.0,1692.0906982421875,1895.4371337890625,0.0,1197.2083740234375,0.9348618388175964,1.0,0.0,3.0,1.0,0.0
18010500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8894099593162537,0.4111009538173675,0.3714610040187835,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9321064949035645,0.468381404876709,0.4446341097354889,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8949168920516968,0.4187016487121582,0.2941570580005646,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8789219856262207,0.3970565795898437,0.3778128325939178,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.747434139251709,0.2405906021595001,1.094572901725769,284.8902893066406,284.95001220703125,301.33807373046875,297.4076538085937,298.8280944824219,297.2174987792969,284.8920593261719,1.0,0.5787608027458191,0.5302621126174927,0.5302621126174927,1.0,1.0,-3.101076364517212,1.2072054147720337,1.893870830535889,0.5067028403282166,0.8817358613014221,0.8817358613014221,0.0,144.67022705078125,177.0,75585.0234375,0.0,2462.223876953125,1.0,278.16632080078125,283.0095520019531,300.4216003417969,307.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,38648.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445391774177551,1.0,0.0,0.0,3.7279560565948486,3.7279813289642334,9.273311434299104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.2392578125,0.0,1641.883544921875,1895.4371337890625,0.0,1203.599853515625,0.9240320324897766,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.874336302280426,0.4112148880958557,0.3718151748180389,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.914631187915802,0.4691870808601379,0.4456370174884796,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.879732072353363,0.418874979019165,0.2944845855236053,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8644396066665649,0.3974371552467346,0.3784686625003814,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7357882857322693,0.2404910176992416,1.0956693887710571,284.92352294921875,284.95001220703125,301.36090087890625,297.4105224609375,298.8337707519531,297.2156677246094,284.9255065917969,1.0,0.5845860242843628,0.5291920900344849,0.5291920900344849,1.0,1.0,-3.105206251144409,1.2071913480758667,1.898015022277832,0.5056934952735901,0.8898035287857056,0.8898035287857056,0.0,153.6541290283203,197.0,75458.3671875,0.0,2517.6591796875,1.0,278.1523132324219,283.0390014648437,300.4088134765625,307.37762451171875,293.1499938964844,293.1499938964844,278.45001220703125,37949.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435269713401794,1.0,0.0,0.0,3.6889302730560303,3.688955068588257,9.080173981601548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.6953125,0.0,1591.65185546875,1895.4371337890625,0.0,1196.7940673828125,0.9157927632331848,1.0,0.0,3.0,1.0,0.0
18010620,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.850167453289032,0.4123728275299072,0.3733078837394714,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8884149789810181,0.4716680645942688,0.4484484195709228,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.855167031288147,0.4200190901756286,0.2956511974334717,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8412520885467529,0.3988442718982696,0.3803301155567169,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7164750695228577,0.2406957745552063,1.0994019508361816,285.02642822265625,284.95001220703125,301.4059143066406,297.41558837890625,298.849853515625,297.2201232910156,285.0245056152344,1.0,0.5968717932701111,0.5270519256591797,0.5270519256591797,1.0,1.0,-3.118501663208008,1.209225058555603,1.9092767238616943,0.5045828223228455,0.9991180896759032,0.9991180896759032,0.0,171.82505798339844,215.0,75143.3203125,0.0,2639.8974609375,1.0,278.4434509277344,283.1488952636719,300.4009704589844,307.27520751953125,293.1499938964844,293.1499938964844,278.1499938964844,33005.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367482542991638,1.0,0.0,0.0,3.819148302078247,3.8191733360290527,9.732542594065308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.94140625,0.0,1706.182373046875,1895.4371337890625,0.0,1151.853515625,0.9410664439201356,1.0,0.0,3.0,1.0,0.0
18010680,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.850167453289032,0.4123728275299072,0.3733078837394714,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8884149789810181,0.4716680645942688,0.4484484195709228,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.855167031288147,0.4200190901756286,0.2956511974334717,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8412520885467529,0.3988442718982696,0.3803301155567169,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7164750695228577,0.2406957745552063,1.0994019508361816,285.02642822265625,284.95001220703125,301.4059143066406,297.41558837890625,298.849853515625,297.2201232910156,285.0245056152344,1.0,0.5968717932701111,0.5270519256591797,0.5270519256591797,1.0,1.0,-3.118501663208008,1.209225058555603,1.9092767238616943,0.5045828223228455,0.9991180896759032,0.9991180896759032,0.0,171.82505798339844,215.0,75143.3203125,0.0,2639.8974609375,1.0,278.4434509277344,283.1488952636719,300.4009704589844,307.27520751953125,293.1499938964844,293.1499938964844,278.1499938964844,33005.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367482542991638,1.0,0.0,0.0,3.819148302078247,3.8191733360290527,9.732542594065308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13647.94140625,0.0,1706.182373046875,1895.4371337890625,0.0,1151.853515625,0.9410664439201356,1.0,0.0,3.0,1.0,0.0
18010740,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.829907238483429,0.4121156930923462,0.3741185069084167,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8666380047798157,0.473201036453247,0.4508763253688812,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8347318172454834,0.4200792908668518,0.2964493334293365,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8218470811843872,0.3993632197380066,0.3817926943302154,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6978726983070374,0.240324005484581,1.102012276649475,284.9055480957031,284.95001220703125,301.45001220703125,297.419677734375,298.8590393066406,297.2144775390625,284.90740966796875,1.0,0.6087859272956848,0.5249118208885193,0.5249118208885193,1.0,1.0,-3.1282615661621094,1.2096682786941528,1.918593168258667,0.5028979182243347,0.9009928703308104,0.9009928703308104,0.0,190.6856842041016,203.0,76021.125,0.0,2759.744140625,1.0,278.1564025878906,283.0089111328125,300.4403991699219,307.4666748046875,293.1499938964844,293.1499938964844,278.45001220703125,37879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454893946647644,1.0,0.0,0.0,3.7431774139404297,3.7432026863098153,9.349192282570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.4140625,0.0,1653.7440185546875,1895.4371337890625,0.0,1210.010986328125,0.9277004599571228,1.0,0.0,3.0,1.0,0.0
18010800,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.829907238483429,0.4121156930923462,0.3741185069084167,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8666380047798157,0.473201036453247,0.4508763253688812,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8347318172454834,0.4200792908668518,0.2964493334293365,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8218470811843872,0.3993632197380066,0.3817926943302154,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6978726983070374,0.240324005484581,1.102012276649475,284.9055480957031,284.95001220703125,301.45001220703125,297.419677734375,298.8590393066406,297.2144775390625,284.90740966796875,1.0,0.6087859272956848,0.5249118208885193,0.5249118208885193,1.0,1.0,-3.1282615661621094,1.2096682786941528,1.918593168258667,0.5028979182243347,0.9009928703308104,0.9009928703308104,0.0,190.6856842041016,203.0,76021.125,0.0,2759.744140625,1.0,278.1564025878906,283.0089111328125,300.4403991699219,307.4666748046875,293.1499938964844,293.1499938964844,278.45001220703125,37879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454893946647644,1.0,0.0,0.0,3.7431774139404297,3.7432026863098153,9.349192282570584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.4140625,0.0,1653.7440185546875,1895.4371337890625,0.0,1210.010986328125,0.9277004599571228,1.0,0.0,3.0,1.0,0.0
18010860,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8254432082176208,0.412982314825058,0.3747566044330597,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8625478744506836,0.4756072759628296,0.4530634582042694,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8303052186965942,0.4210188090801239,0.2970403730869293,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8176895380020142,0.4005787074565887,0.3829036951065063,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.693228006362915,0.2403435707092285,1.1023297309875488,285.0131530761719,284.95001220703125,301.493408203125,297.4230041503906,298.8732604980469,297.2176818847656,285.0113525390625,1.0,0.6117332577705383,0.5228498578071594,0.5228498578071594,1.0,1.0,-3.1340854167938232,1.2085356712341309,1.9255497455596924,0.5003798604011536,1.0,1.0,0.0,195.85037231445312,191.0,75465.671875,0.0,2799.058837890625,1.0,278.44384765625,283.1264343261719,300.4092102050781,307.31427001953125,293.1499938964844,293.1499938964844,278.1499938964844,33449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385213136672974,1.0,0.0,0.0,3.853893756866455,3.853919506072998,9.91043634712696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.302734375,0.0,1751.9140625,1895.4371337890625,0.0,1163.500244140625,0.9491811394691468,1.0,0.0,3.0,1.0,0.0
18010920,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8254432082176208,0.412982314825058,0.3747566044330597,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8625478744506836,0.4756072759628296,0.4530634582042694,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8303052186965942,0.4210188090801239,0.2970403730869293,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8176895380020142,0.4005787074565887,0.3829036951065063,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.693228006362915,0.2403435707092285,1.1023297309875488,285.0131530761719,284.95001220703125,301.493408203125,297.4230041503906,298.8732604980469,297.2176818847656,285.0113525390625,1.0,0.6117332577705383,0.5228498578071594,0.5228498578071594,1.0,1.0,-3.1340854167938232,1.2085356712341309,1.9255497455596924,0.5003798604011536,1.0,1.0,0.0,195.85037231445312,191.0,75465.671875,0.0,2799.058837890625,1.0,278.44384765625,283.1264343261719,300.4092102050781,307.31427001953125,293.1499938964844,293.1499938964844,278.1499938964844,33449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385213136672974,1.0,0.0,0.0,3.853893756866455,3.853919506072998,9.91043634712696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13722.302734375,0.0,1751.9140625,1895.4371337890625,0.0,1163.500244140625,0.9491811394691468,1.0,0.0,3.0,1.0,0.0
18010980,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.827833890914917,0.4128002822399139,0.3747828304767608,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8662660717964172,0.4772693216800689,0.4547436237335205,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8328726887702942,0.4211626946926117,0.2972438037395477,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8204975128173828,0.4011533558368683,0.3835417628288269,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6951935887336731,0.2399979531764984,1.100915551185608,284.8964233398437,284.95001220703125,301.536376953125,297.42584228515625,298.8822326660156,297.2133178710937,284.8981628417969,1.0,0.6103459000587463,0.5207879543304443,0.5207879543304443,1.0,1.0,-3.13545823097229,1.2054697275161743,1.929988503456116,0.4970408082008362,0.8985694050788879,0.8985694050788879,0.0,193.49481201171875,179.0,76099.8046875,0.0,2789.239990234375,1.0,278.1568603515625,282.9934997558594,300.4417419433594,307.4781494140625,293.1499938964844,293.1499938964844,278.45001220703125,38385.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461894512176514,1.0,0.0,0.0,3.75897479057312,3.759000301361084,9.428271710021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.5048828125,0.0,1676.2052001953125,1895.4371337890625,0.0,1214.747802734375,0.931509494781494,1.0,0.0,3.0,1.0,0.0
18011040,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.827833890914917,0.4128002822399139,0.3747828304767608,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8662660717964172,0.4772693216800689,0.4547436237335205,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8328726887702942,0.4211626946926117,0.2972438037395477,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8204975128173828,0.4011533558368683,0.3835417628288269,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6951935887336731,0.2399979531764984,1.100915551185608,284.8964233398437,284.95001220703125,301.536376953125,297.42584228515625,298.8822326660156,297.2133178710937,284.8981628417969,1.0,0.6103459000587463,0.5207879543304443,0.5207879543304443,1.0,1.0,-3.13545823097229,1.2054697275161743,1.929988503456116,0.4970408082008362,0.8985694050788879,0.8985694050788879,0.0,193.49481201171875,179.0,76099.8046875,0.0,2789.239990234375,1.0,278.1568603515625,282.9934997558594,300.4417419433594,307.4781494140625,293.1499938964844,293.1499938964844,278.45001220703125,38385.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461894512176514,1.0,0.0,0.0,3.75897479057312,3.759000301361084,9.428271710021364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.5048828125,0.0,1676.2052001953125,1895.4371337890625,0.0,1214.747802734375,0.931509494781494,1.0,0.0,3.0,1.0,0.0
18011100,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8308396339416504,0.4132440686225891,0.3747667074203491,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.870181679725647,0.4785112142562866,0.4555473625659942,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8359788656234741,0.4216514229774475,0.2973089814186096,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8236770629882812,0.4017772674560547,0.3838033974170685,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6978557109832764,0.2400267422199249,1.099865198135376,285.0216979980469,284.95001220703125,301.5577087402344,297.42706298828125,298.8890991210937,297.21514892578125,285.02392578125,1.0,0.6086112260818481,0.5197569727897644,0.5197569727897644,1.0,1.0,-3.1355292797088623,1.2036774158477783,1.9318517446517944,0.4951081275939941,0.9850925803184508,0.9850925803184508,0.0,190.4962921142578,179.0,75259.3046875,0.0,2773.357421875,1.0,278.4047241210937,283.13232421875,300.3904113769531,307.2435607910156,293.1499938964844,293.1499938964844,278.45001220703125,34353.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394670009613037,1.0,0.0,0.0,3.800237655639648,3.800262928009033,9.636399909140891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.6025390625,0.0,1694.0,1895.4371337890625,0.0,1169.74365234375,0.939413607120514,1.0,0.0,3.0,1.0,0.0
18011160,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8355262875556946,0.4138968288898468,0.3751591145992279,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8759193420410156,0.4799351692199707,0.4566797018051147,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8407401442527771,0.4223349988460541,0.2976300716400146,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8284029364585876,0.4025687873363495,0.3843429386615753,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7020168304443359,0.2401863634586334,1.0996149778366089,285.0085754394531,284.95001220703125,301.57891845703125,297.4281616210937,298.8974914550781,297.2190856933594,285.0069580078125,1.0,0.6065696477890015,0.518826961517334,0.518826961517334,1.0,1.0,-3.138093948364258,1.2030906677246094,1.9350032806396484,0.493856817483902,0.9989507794380188,0.9989507794380188,0.0,186.37098693847656,167.0,75430.5859375,0.0,2756.437744140625,1.0,278.4438171386719,283.1172180175781,300.41094970703125,307.314453125,293.1499938964844,293.1499938964844,278.1499938964844,33676.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385388374328613,1.0,0.0,0.0,3.8594446182250977,3.8594703674316406,9.939004712578026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13716.603515625,0.0,1760.5245361328125,1895.4371337890625,0.0,1163.61572265625,0.9506868720054626,1.0,0.0,3.0,1.0,0.0
18011220,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8456461429595947,0.4139170050621032,0.3751308917999267,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8885108828544617,0.4818476736545563,0.4583419859409332,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8512206673622131,0.4227039813995361,0.2978033423423767,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8387323617935181,0.403345376253128,0.3849156200885772,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7110586166381836,0.240022599697113,1.097790241241455,284.896484375,284.95001220703125,301.6210327148437,297.429931640625,298.9075927734375,297.2167663574219,284.89849853515625,1.0,0.6014840602874756,0.5169669985771179,0.5169669985771179,1.0,1.0,-3.1387698650360107,1.2000257968902588,1.938744068145752,0.4906049370765686,0.8972281217575073,0.8972281217575073,0.0,177.40313720703125,155.0,76022.8203125,0.0,2709.77978515625,1.0,278.15625,282.9891662597656,300.4447326660156,307.4757385253906,293.1499938964844,293.1499938964844,278.45001220703125,38512.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459510922431946,1.0,0.0,0.0,3.758042335510254,3.7580678462982178,9.423595770385872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9609375,0.0,1676.078125,1895.4371337890625,0.0,1213.1337890625,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
18011280,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8456461429595947,0.4139170050621032,0.3751308917999267,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8885108828544617,0.4818476736545563,0.4583419859409332,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8512206673622131,0.4227039813995361,0.2978033423423767,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8387323617935181,0.403345376253128,0.3849156200885772,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7110586166381836,0.240022599697113,1.097790241241455,284.896484375,284.95001220703125,301.6210327148437,297.429931640625,298.9075927734375,297.2167663574219,284.89849853515625,1.0,0.6014840602874756,0.5169669985771179,0.5169669985771179,1.0,1.0,-3.1387698650360107,1.2000257968902588,1.938744068145752,0.4906049370765686,0.8972281217575073,0.8972281217575073,0.0,177.40313720703125,155.0,76022.8203125,0.0,2709.77978515625,1.0,278.15625,282.9891662597656,300.4447326660156,307.4757385253906,293.1499938964844,293.1499938964844,278.45001220703125,38512.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459510922431946,1.0,0.0,0.0,3.758042335510254,3.7580678462982178,9.423595770385872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9609375,0.0,1676.078125,1895.4371337890625,0.0,1213.1337890625,0.9315017461776732,1.0,0.0,3.0,1.0,0.0
18011340,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.859844982624054,0.4151543378829956,0.3755096197128296,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9054130911827089,0.484730452299118,0.4603464007377624,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8658058643341064,0.4240569472312927,0.2982167601585388,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8529011607170105,0.4049292206764221,0.3857402503490448,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.722455620765686,0.2403610497713089,1.0965230464935305,285.0092468261719,284.95001220703125,301.6627197265625,297.43121337890625,298.92352294921875,297.2240905761719,285.0075988769531,1.0,0.5957054495811462,0.5151070356369019,0.5151070356369019,1.0,1.0,-3.1415905952453613,1.197852611541748,1.9437379837036133,0.4875217080116272,0.9984638690948486,0.9984638690948486,0.0,166.66024780273438,143.0,75359.171875,0.0,2657.840576171875,1.0,278.44390869140625,283.1130676269531,300.41387939453125,307.3127136230469,293.1499938964844,293.1499938964844,278.1499938964844,33695.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382275819778442,1.0,0.0,0.0,3.859306812286377,3.859332323074341,9.938294169842266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.185546875,0.0,1760.5052490234375,1895.4371337890625,0.0,1161.565673828125,0.95059335231781,1.0,0.0,3.0,1.0,0.0
18011400,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.859844982624054,0.4151543378829956,0.3755096197128296,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9054130911827089,0.484730452299118,0.4603464007377624,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8658058643341064,0.4240569472312927,0.2982167601585388,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8529011607170105,0.4049292206764221,0.3857402503490448,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.722455620765686,0.2403610497713089,1.0965230464935305,285.0092468261719,284.95001220703125,301.6627197265625,297.43121337890625,298.92352294921875,297.2240905761719,285.0075988769531,1.0,0.5957054495811462,0.5151070356369019,0.5151070356369019,1.0,1.0,-3.1415905952453613,1.197852611541748,1.9437379837036133,0.4875217080116272,0.9984638690948486,0.9984638690948486,0.0,166.66024780273438,143.0,75359.171875,0.0,2657.840576171875,1.0,278.44390869140625,283.1130676269531,300.41387939453125,307.3127136230469,293.1499938964844,293.1499938964844,278.1499938964844,33695.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382275819778442,1.0,0.0,0.0,3.859306812286377,3.859332323074341,9.938294169842266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13704.185546875,0.0,1760.5052490234375,1895.4371337890625,0.0,1161.565673828125,0.95059335231781,1.0,0.0,3.0,1.0,0.0
18011460,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8685107827186584,0.4152927696704864,0.3757205307483673,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9162007570266724,0.4858746528625488,0.4614271521568298,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8747043013572693,0.4243915379047394,0.2984631955623626,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8615594506263733,0.4054604470729828,0.3862110078334808,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7290258407592773,0.2403820604085922,1.0960938930511477,284.868408203125,284.95001220703125,301.6842041015625,297.4316711425781,298.9293518066406,297.22412109375,284.8662414550781,1.0,0.5925966501235962,0.5141586065292358,0.5141586065292358,1.0,1.0,-3.14349627494812,1.1969115734100342,1.9465845823287964,0.4861313998699188,0.9007751941680908,0.9007751941680908,0.0,160.85073852539062,143.0,76274.796875,0.0,2630.45166015625,1.0,278.1898803710937,282.9552307128906,300.4685974121094,307.5548095703125,293.1499938964844,293.1499938964844,278.1499938964844,37486.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452218890190125,1.0,0.0,0.0,3.828887462615967,3.828913450241089,9.782244205780444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.0185546875,0.0,1753.112548828125,1895.4371337890625,0.0,1208.2039794921875,0.944540798664093,1.0,0.0,3.0,1.0,0.0
18011520,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8762786388397217,0.4152571558952331,0.375492513179779,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9263590574264526,0.4868088066577911,0.4620971381664276,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8827435374259949,0.4245572686195373,0.2984315454959869,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8694645166397095,0.4058301746845245,0.3863615095615387,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7348762154579163,0.2403097003698349,1.0948727130889893,284.8973999023437,284.95001220703125,301.7039489746094,297.4319763183594,298.93359375,297.2225036621094,284.8994140625,1.0,0.5895302295684814,0.5132831335067749,0.5132831335067749,1.0,1.0,-3.1427040100097656,1.1949756145477295,1.9477285146713257,0.4842996299266815,0.8975593447685242,0.8975593447685242,0.0,155.73831176757812,131.0,75964.15625,0.0,2601.488525390625,1.0,278.15625,282.9850769042969,300.4470520019531,307.4742126464844,293.1499938964844,293.1499938964844,278.45001220703125,38490.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457118391990662,1.0,0.0,0.0,3.758345365524292,3.758370876312256,9.425115194972022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.0166015625,0.0,1676.2705078125,1895.4371337890625,0.0,1211.514892578125,0.9315564036369324,1.0,0.0,3.0,1.0,0.0
18011580,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8977882266044617,0.4165446758270263,0.3758817315101623,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.952977180480957,0.4898348152637481,0.4641978144645691,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9046585559844972,0.4260132610797882,0.2988890707492828,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8910563588142395,0.407512754201889,0.3872416913509369,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7509706020355225,0.2407295852899551,1.0938005447387695,285.0101928710937,284.95001220703125,301.7447204589844,297.43218994140625,298.9493713378906,297.2303161621094,285.008544921875,1.0,0.5831523537635803,0.5114591717720032,0.5114591717720032,1.0,1.0,-3.146007537841797,1.1930068731307983,1.9530006647109983,0.4812562167644501,0.999384105205536,0.999384105205536,0.0,143.94009399414062,119.0,75310.234375,0.0,2544.656494140625,1.0,278.44390869140625,283.10888671875,300.4151611328125,307.3108825683594,293.1499938964844,293.1499938964844,278.1499938964844,33675.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638049304485321,1.0,0.0,0.0,3.860285997390747,3.86031174659729,9.94333959170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.4951171875,0.0,1761.551025390625,1895.4371337890625,0.0,1160.3924560546875,0.9508043527603148,1.0,0.0,3.0,1.0,0.0
18011640,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8977882266044617,0.4165446758270263,0.3758817315101623,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.952977180480957,0.4898348152637481,0.4641978144645691,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9046585559844972,0.4260132610797882,0.2988890707492828,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8910563588142395,0.407512754201889,0.3872416913509369,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7509706020355225,0.2407295852899551,1.0938005447387695,285.0101928710937,284.95001220703125,301.7447204589844,297.43218994140625,298.9493713378906,297.2303161621094,285.008544921875,1.0,0.5831523537635803,0.5114591717720032,0.5114591717720032,1.0,1.0,-3.146007537841797,1.1930068731307983,1.9530006647109983,0.4812562167644501,0.999384105205536,0.999384105205536,0.0,143.94009399414062,119.0,75310.234375,0.0,2544.656494140625,1.0,278.44390869140625,283.10888671875,300.4151611328125,307.3108825683594,293.1499938964844,293.1499938964844,278.1499938964844,33675.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638049304485321,1.0,0.0,0.0,3.860285997390747,3.86031174659729,9.94333959170035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.4951171875,0.0,1761.551025390625,1895.4371337890625,0.0,1160.3924560546875,0.9508043527603148,1.0,0.0,3.0,1.0,0.0
18011700,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9105076789855956,0.4167079925537109,0.3761015236377716,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9669299721717834,0.4910055696964264,0.4652938544750213,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9182726740837096,0.4263893663883209,0.2991556823253631,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9035720825195312,0.4080733358860016,0.387730211019516,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7605739831924438,0.2407887130975723,1.093504786491394,284.87078857421875,284.95001220703125,301.76495361328125,297.4320983886719,298.9548645019531,297.2305908203125,284.86749267578125,1.0,0.5799779295921326,0.5105471611022949,0.5105471611022949,1.0,1.0,-3.148147821426392,1.1922004222869873,1.9559473991394043,0.4799223244190216,0.9040006399154664,0.9040006399154664,0.0,138.01649475097656,119.0,76256.8828125,0.0,2516.9990234375,1.0,278.1930847167969,282.9513244628906,300.4692687988281,307.55499267578125,293.1499938964844,293.1499938964844,278.1499938964844,37214.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449248790740967,1.0,0.0,0.0,3.835384607315064,3.8354105949401855,9.815470320972963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.234375,0.0,1758.912109375,1895.4371337890625,0.0,1206.199462890625,0.9458011388778688,1.0,0.0,3.0,1.0,0.0
