time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9240365028381348,0.4166755974292755,0.375874251127243,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9794800281524658,0.4920283257961273,0.4660409688949585,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9323498606681824,0.4265953004360199,0.2991481721401214,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9168642163276672,0.4084905087947845,0.3879180252552032,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.770287036895752,0.2407400161027908,1.0923404693603516,284.89715576171875,284.95001220703125,301.7850646972656,297.431884765625,298.9590148925781,297.2288818359375,284.8993530273437,1.0,0.5766420364379883,0.5096502304077148,0.5096502304077148,1.0,1.0,-3.1475918292999268,1.1902942657470703,1.957297682762146,0.4780448377132416,0.8980876207351685,0.8980876207351685,0.0,132.45440673828125,107.0,75927.7734375,0.0,2486.061767578125,1.0,278.1563415527344,282.9797668457031,300.4475402832031,307.4727478027344,293.1499938964844,293.1499938964844,278.45001220703125,38492.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456138491630554,1.0,0.0,0.0,3.760509014129639,3.7605345249176025,9.435970014237682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.4033203125,0.0,1678.8385009765625,1895.4371337890625,0.0,1210.8524169921875,0.9320231080055236,1.0,0.0,3.0,1.0,0.0
18011820,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9527462720870972,0.4179406464099884,0.3763472735881805,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.4953572750091553,0.4655535519123077,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9607849717140198,0.4280864000320434,0.2997097671031952,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9461572170257568,0.4102047681808471,0.3889355063438415,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7911536693572998,0.2411730289459228,1.0918389558792114,285.0066833496094,284.95001220703125,301.824951171875,297.4310607910156,298.9737854003906,297.2369384765625,285.0028991699219,1.0,0.5695041418075562,0.5078562498092651,0.5078562498092651,1.0,1.0,-3.1396942138671875,1.18351411819458,1.956180095672608,0.4741693139076233,0.9976750612258912,0.9976750612258912,0.0,122.2735824584961,125.0,75133.9140625,0.0,2423.44921875,1.0,278.4439392089844,283.0994873046875,300.4141540527344,307.3067321777344,293.1499938964844,293.1499938964844,278.1499938964844,33705.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379885673522949,1.0,0.0,0.0,3.862125158309937,3.86215090751648,9.952816526492825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13673.17578125,0.0,1764.058837890625,1895.4371337890625,0.0,1159.9927978515625,0.951220452785492,1.0,0.0,3.0,1.0,0.0
18011880,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9527462720870972,0.4179406464099884,0.3763472735881805,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.4953572750091553,0.4655535519123077,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9607849717140198,0.4280864000320434,0.2997097671031952,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9461572170257568,0.4102047681808471,0.3889355063438415,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7911536693572998,0.2411730289459228,1.0918389558792114,285.0066833496094,284.95001220703125,301.824951171875,297.4310607910156,298.9737854003906,297.2369384765625,285.0028991699219,1.0,0.5695041418075562,0.5078562498092651,0.5078562498092651,1.0,1.0,-3.1396942138671875,1.18351411819458,1.956180095672608,0.4741693139076233,0.9976750612258912,0.9976750612258912,0.0,122.2735824584961,125.0,75133.9140625,0.0,2423.44921875,1.0,278.4439392089844,283.0994873046875,300.4141540527344,307.3067321777344,293.1499938964844,293.1499938964844,278.1499938964844,33705.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379885673522949,1.0,0.0,0.0,3.862125158309937,3.86215090751648,9.952816526492825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13673.17578125,0.0,1764.058837890625,1895.4371337890625,0.0,1159.9927978515625,0.951220452785492,1.0,0.0,3.0,1.0,0.0
18011940,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9546898007392884,0.4180009961128235,0.3766666948795318,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.4990963935852051,0.4634054899215698,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9629949927330016,0.4286710321903229,0.3002734780311584,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9488370418548584,0.4111903011798858,0.3900290727615356,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7925836443901062,0.2411922067403793,1.0923625230789185,284.900634765625,284.95001220703125,301.8643798828125,297.4296875,298.9873352050781,297.2418212890625,284.9029846191406,1.0,0.5714839100837708,0.5060623288154602,0.5060623288154602,1.0,1.0,-3.1492719650268555,1.1842671632766724,1.9650049209594729,0.4708586633205414,0.8977506160736084,0.8977506160736084,0.0,122.01282501220705,143.0,75780.375,0.0,2433.2431640625,1.0,278.15643310546875,282.9794616699219,300.4429626464844,307.4537048339844,293.1499938964844,293.1499938964844,278.45001220703125,38465.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450306177139282,1.0,0.0,0.0,3.753523588180542,3.753549098968506,9.400947078574972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.650390625,0.0,1670.3916015625,1895.4371337890625,0.0,1206.9130859375,0.9305192828178406,1.0,0.0,3.0,1.0,0.0
18012000,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9546898007392884,0.4180009961128235,0.3766666948795318,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.4990963935852051,0.4634054899215698,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9629949927330016,0.4286710321903229,0.3002734780311584,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9488370418548584,0.4111903011798858,0.3900290727615356,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7925836443901062,0.2411922067403793,1.0923625230789185,284.900634765625,284.95001220703125,301.8643798828125,297.4296875,298.9873352050781,297.2418212890625,284.9029846191406,1.0,0.5714839100837708,0.5060623288154602,0.5060623288154602,1.0,1.0,-3.1492719650268555,1.1842671632766724,1.9650049209594729,0.4708586633205414,0.8977506160736084,0.8977506160736084,0.0,122.01282501220705,143.0,75780.375,0.0,2433.2431640625,1.0,278.15643310546875,282.9794616699219,300.4429626464844,307.4537048339844,293.1499938964844,293.1499938964844,278.45001220703125,38465.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450306177139282,1.0,0.0,0.0,3.753523588180542,3.753549098968506,9.400947078574972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.650390625,0.0,1670.3916015625,1895.4371337890625,0.0,1206.9130859375,0.9305192828178406,1.0,0.0,3.0,1.0,0.0
18012060,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9379571080207824,0.4192684590816498,0.3777278065681457,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.993781805038452,0.5017029643058777,0.4749010801315307,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9470321536064148,0.4302355945110321,0.3013395667076111,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.93242347240448,0.4129733741283417,0.391726404428482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7797253727912903,0.2416482418775558,1.094943284988403,285.029296875,284.95001220703125,301.9033203125,297.4277648925781,299.0011901855469,297.2462463378906,285.0282897949219,1.0,0.5786769390106201,0.5043702125549316,0.5043702125549316,1.0,1.0,-3.170588731765747,1.1898447275161743,1.9807438850402832,0.4714057147502899,1.0,1.0,0.0,128.9365997314453,161.0,75449.5234375,0.0,2511.77099609375,1.0,278.4435119628906,283.11285400390625,300.41461181640625,307.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,33631.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381199955940247,1.0,0.0,0.0,3.862924098968506,3.862949848175049,9.956934263755102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13718.6328125,0.0,1764.4583740234375,1895.4371337890625,0.0,1160.8572998046875,0.9513457417488098,1.0,0.0,3.0,1.0,0.0
18012120,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9379571080207824,0.4192684590816498,0.3777278065681457,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.993781805038452,0.5017029643058777,0.4749010801315307,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9470321536064148,0.4302355945110321,0.3013395667076111,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.93242347240448,0.4129733741283417,0.391726404428482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7797253727912903,0.2416482418775558,1.094943284988403,285.029296875,284.95001220703125,301.9033203125,297.4277648925781,299.0011901855469,297.2462463378906,285.0282897949219,1.0,0.5786769390106201,0.5043702125549316,0.5043702125549316,1.0,1.0,-3.170588731765747,1.1898447275161743,1.9807438850402832,0.4714057147502899,1.0,1.0,0.0,128.9365997314453,161.0,75449.5234375,0.0,2511.77099609375,1.0,278.4435119628906,283.11285400390625,300.41461181640625,307.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,33631.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381199955940247,1.0,0.0,0.0,3.862924098968506,3.862949848175049,9.956934263755102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13718.6328125,0.0,1764.4583740234375,1895.4371337890625,0.0,1160.8572998046875,0.9513457417488098,1.0,0.0,3.0,1.0,0.0
18012180,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.905625343322754,0.4191290140151977,0.378470629453659,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9682005643844604,0.5033178925514221,0.4770838022232055,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9145443439483644,0.4307137727737427,0.3022895455360412,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9014894962310792,0.4138527810573578,0.3933372795581817,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7562687993049622,0.2414938062429428,1.0975966453552246,284.90301513671875,284.95001220703125,301.9418029785156,297.4253234863281,299.0070495605469,297.23931884765625,284.9047241210937,1.0,0.5879155993461609,0.5026781558990479,0.5026781558990479,1.0,1.0,-3.180592060089112,1.1906819343566897,1.9899101257324217,0.4699211418628692,0.9117022156715392,0.9117022156715392,0.0,142.45018005371094,179.0,76398.1015625,0.0,2604.439208984375,1.0,278.15673828125,282.9659729003906,300.4461669921875,307.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,37865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467955112457275,1.0,0.0,0.0,3.795203685760498,3.795229434967041,9.610886309019406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.494140625,0.0,1715.311279296875,1895.4371337890625,0.0,1218.8583984375,0.9391440153121948,1.0,0.0,3.0,1.0,0.0
18012240,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.905625343322754,0.4191290140151977,0.378470629453659,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9682005643844604,0.5033178925514221,0.4770838022232055,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9145443439483644,0.4307137727737427,0.3022895455360412,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9014894962310792,0.4138527810573578,0.3933372795581817,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7562687993049622,0.2414938062429428,1.0975966453552246,284.90301513671875,284.95001220703125,301.9418029785156,297.4253234863281,299.0070495605469,297.23931884765625,284.9047241210937,1.0,0.5879155993461609,0.5026781558990479,0.5026781558990479,1.0,1.0,-3.180592060089112,1.1906819343566897,1.9899101257324217,0.4699211418628692,0.9117022156715392,0.9117022156715392,0.0,142.45018005371094,179.0,76398.1015625,0.0,2604.439208984375,1.0,278.15673828125,282.9659729003906,300.4461669921875,307.4997863769531,293.1499938964844,293.1499938964844,278.1499938964844,37865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467955112457275,1.0,0.0,0.0,3.795203685760498,3.795229434967041,9.610886309019406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13136.494140625,0.0,1715.311279296875,1895.4371337890625,0.0,1218.8583984375,0.9391440153121948,1.0,0.0,3.0,1.0,0.0
18012300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8911858797073364,0.4191698431968689,0.3786987960338592,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9532867670059204,0.5043781399726868,0.4782640635967254,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8995558619499207,0.4310224950313568,0.3026693761348724,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8875291347503662,0.4143372476100921,0.3940334320068359,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7450864315032959,0.2413990348577499,1.0984725952148438,284.9227905273437,284.95001220703125,301.9608764648437,297.42388916015625,299.0110168457031,297.2377319335937,284.9242553710937,1.0,0.5929338335990906,0.5018320679664612,0.5018320679664612,1.0,1.0,-3.1846299171447754,1.1906975507736206,1.9939323663711548,0.4688866138458252,0.9132686257362366,0.9132686257362366,0.0,150.1966094970703,179.0,76317.90625,0.0,2654.53369140625,1.0,278.1513366699219,282.9826965332031,300.4272766113281,307.4540710449219,293.1499938964844,293.1499938964844,278.1499938964844,37351.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459805369377136,1.0,0.0,0.0,3.7738137245178223,3.773839235305786,9.502857665211196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.7802734375,0.0,1685.78125,1895.4371337890625,0.0,1213.333251953125,0.934074342250824,1.0,0.0,3.0,1.0,0.0
18012360,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8781266808509827,0.4193142652511596,0.3790692687034607,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9386407732963562,0.5055675506591797,0.4796208441257477,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8864865303039551,0.4314210116863251,0.3031390309333801,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8748703598976135,0.414891630411148,0.3948257863521576,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7351075410842896,0.2413385361433029,1.099576711654663,284.938232421875,284.95001220703125,301.9798278808594,297.4223022460937,299.0152282714844,297.23736572265625,284.9392395019531,1.0,0.5981610417366028,0.5008096694946289,0.5008096694946289,1.0,1.0,-3.189549446105957,1.1907379627227783,1.9988113641738887,0.4676960110664367,0.9175663590431212,0.9175663590431212,0.0,158.17295837402344,197.0,76288.859375,0.0,2707.78076171875,1.0,278.1502380371094,282.9949035644531,300.4193420410156,307.4326171875,293.1499938964844,293.1499938964844,278.1499938964844,36820.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452635526657104,1.0,0.0,0.0,3.762573957443237,3.762599229812622,9.44633598010114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.3115234375,0.0,1668.3880615234375,1895.4371337890625,0.0,1208.4854736328125,0.9312031865119934,1.0,0.0,3.0,1.0,0.0
18012420,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.85536789894104,0.4196537733078003,0.3799678087234497,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.911862313747406,0.5080790519714355,0.4825770556926727,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8635442852973938,0.4322920739650726,0.3042003214359283,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528705835342407,0.4160551726818084,0.3965429365634918,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7173092365264893,0.2412399500608444,1.1021409034729004,284.9535217285156,284.95001220703125,302.01739501953125,297.41876220703125,299.0240783691406,297.2377319335937,284.953857421875,1.0,0.609041154384613,0.4987647533416748,0.4987647533416748,1.0,1.0,-3.20060658454895,1.1912201642990112,2.0093865394592285,0.4654929339885711,0.926215887069702,0.926215887069702,0.0,174.82118225097656,215.0,76357.2890625,0.0,2821.055419921875,1.0,278.1499938964844,283.0037536621094,300.4169921875,307.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448236703872681,1.0,0.0,0.0,3.759791374206543,3.7598164081573486,9.43236898365285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.568359375,0.0,1659.4615478515625,1895.4371337890625,0.0,1205.5169677734375,0.9300241470336914,1.0,0.0,3.0,1.0,0.0
18012480,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.85536789894104,0.4196537733078003,0.3799678087234497,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.911862313747406,0.5080790519714355,0.4825770556926727,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8635442852973938,0.4322920739650726,0.3042003214359283,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528705835342407,0.4160551726818084,0.3965429365634918,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7173092365264893,0.2412399500608444,1.1021409034729004,284.9535217285156,284.95001220703125,302.01739501953125,297.41876220703125,299.0240783691406,297.2377319335937,284.953857421875,1.0,0.609041154384613,0.4987647533416748,0.4987647533416748,1.0,1.0,-3.20060658454895,1.1912201642990112,2.0093865394592285,0.4654929339885711,0.926215887069702,0.926215887069702,0.0,174.82118225097656,215.0,76357.2890625,0.0,2821.055419921875,1.0,278.1499938964844,283.0037536621094,300.4169921875,307.42742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448236703872681,1.0,0.0,0.0,3.759791374206543,3.7598164081573486,9.43236898365285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.568359375,0.0,1659.4615478515625,1895.4371337890625,0.0,1205.5169677734375,0.9300241470336914,1.0,0.0,3.0,1.0,0.0
18012540,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8363458514213562,0.4198914170265198,0.3808421790599823,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8908389806747437,0.5105809569358826,0.4855996072292328,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8443341851234436,0.4331166446208954,0.305277407169342,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8345372676849365,0.4171741604804992,0.3982766270637512,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7002192735671997,0.2411007285118103,1.104747295379639,284.9571228027344,284.95001220703125,302.054443359375,297.4146728515625,299.0323791503906,297.2377319335937,284.95721435546875,1.0,0.6201881766319275,0.4967198669910431,0.4967198669910431,1.0,1.0,-3.2118077278137207,1.1916944980621338,2.020113229751587,0.4632943570613861,0.9326066970825196,0.9326066970825196,0.0,192.22576904296875,203.0,76498.171875,0.0,2939.54248046875,1.0,278.1499938964844,283.0014343261719,300.416259765625,307.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,35772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645209789276123,1.0,0.0,0.0,3.768891096115112,3.768916368484497,9.478082461100712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.9619140625,0.0,1667.7508544921875,1895.4371337890625,0.0,1208.122314453125,0.9318107962608336,1.0,0.0,3.0,1.0,0.0
18012600,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8363458514213562,0.4198914170265198,0.3808421790599823,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8908389806747437,0.5105809569358826,0.4855996072292328,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8443341851234436,0.4331166446208954,0.305277407169342,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8345372676849365,0.4171741604804992,0.3982766270637512,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7002192735671997,0.2411007285118103,1.104747295379639,284.9571228027344,284.95001220703125,302.054443359375,297.4146728515625,299.0323791503906,297.2377319335937,284.95721435546875,1.0,0.6201881766319275,0.4967198669910431,0.4967198669910431,1.0,1.0,-3.2118077278137207,1.1916944980621338,2.020113229751587,0.4632943570613861,0.9326066970825196,0.9326066970825196,0.0,192.22576904296875,203.0,76498.171875,0.0,2939.54248046875,1.0,278.1499938964844,283.0014343261719,300.416259765625,307.4359130859375,293.1499938964844,293.1499938964844,278.1499938964844,35772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645209789276123,1.0,0.0,0.0,3.768891096115112,3.768916368484497,9.478082461100712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.9619140625,0.0,1667.7508544921875,1895.4371337890625,0.0,1208.122314453125,0.9318107962608336,1.0,0.0,3.0,1.0,0.0
18012660,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8328729867935181,0.4199854135513305,0.3810686469078064,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8875536322593689,0.5120584964752197,0.4871293902397156,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8409929871559143,0.4335814118385315,0.3057073950767517,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8314120173454285,0.4178173243999481,0.3990263044834137,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6968161463737488,0.2409968078136444,1.104961633682251,284.9552001953125,284.95001220703125,302.0764465332031,297.41192626953125,299.0370788574219,297.2375183105469,284.9550476074219,1.0,0.6221402287483215,0.4955643713474273,0.4955643713474273,1.0,1.0,-3.2156004905700684,1.1908854246139526,2.0247151851654053,0.4616227149963379,0.9337860345840454,0.9337860345840454,0.0,195.9169311523437,203.0,76542.6484375,0.0,2967.7646484375,1.0,278.1499938964844,282.99688720703125,300.414306640625,307.4389953613281,293.1499938964844,293.1499938964844,278.1499938964844,35759.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455478072166443,1.0,0.0,0.0,3.774787664413452,3.774812936782837,9.507763252258884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.4619140625,0.0,1674.6201171875,1895.4371337890625,0.0,1210.406005859375,0.9330867528915404,1.0,0.0,3.0,1.0,0.0
18012720,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8324919939041138,0.420048713684082,0.3811410367488861,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8876364231109619,0.5130470395088196,0.4880712628364563,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8407511115074158,0.4338949918746948,0.3059360384941101,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8312556147575378,0.4182489514350891,0.3994472622871399,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6963574886322021,0.2409346252679824,1.1047478914260864,284.9534606933594,284.95001220703125,302.0910339355469,297.4100036621094,299.0401611328125,297.2373962402344,284.95330810546875,1.0,0.6225160360336304,0.4947940409183502,0.4947940409183502,1.0,1.0,-3.2173449993133545,1.1900259256362915,2.027318954467773,0.4603300094604492,0.9337179064750672,0.9337179064750672,0.0,196.4152984619141,191.0,76550.125,0.0,2974.18603515625,1.0,278.1499938964844,282.9939880371094,300.4123229980469,307.4385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35801.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64572674036026,1.0,0.0,0.0,3.777374744415283,3.777400016784668,9.520799153506232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.8837890625,0.0,1678.010009765625,1895.4371337890625,0.0,1211.6158447265625,0.933684766292572,1.0,0.0,3.0,1.0,0.0
18012780,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8359054327011108,0.4202372133731842,0.3811749517917633,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8929925560951233,0.515556812286377,0.4902800619602203,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8446337580680847,0.4347186684608459,0.3064005970954895,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352251648902893,0.4193640053272247,0.4003514051437378,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6993217468261719,0.2408289313316345,1.1035751104354858,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.0478210449219,297.2375793457031,284.9501953125,1.0,0.6209242343902588,0.4928682148456573,0.4928682148456573,1.0,1.0,-3.220278739929199,1.1872689723968506,2.0330097675323486,0.4568038284778595,0.9326025247573853,0.9326025247573853,0.0,193.21290588378903,179.0,76522.890625,0.0,2962.803466796875,1.0,278.1499938964844,282.988525390625,300.4060363769531,307.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459604501724243,1.0,0.0,0.0,3.780160665512085,3.7801859378814697,9.534849141346058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.53125,0.0,1682.2662353515625,1895.4371337890625,0.0,1213.1971435546875,0.9343908429145812,1.0,0.0,3.0,1.0,0.0
18012840,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8359054327011108,0.4202372133731842,0.3811749517917633,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8929925560951233,0.515556812286377,0.4902800619602203,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8446337580680847,0.4347186684608459,0.3064005970954895,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8352251648902893,0.4193640053272247,0.4003514051437378,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6993217468261719,0.2408289313316345,1.1035751104354858,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.0478210449219,297.2375793457031,284.9501953125,1.0,0.6209242343902588,0.4928682148456573,0.4928682148456573,1.0,1.0,-3.220278739929199,1.1872689723968506,2.0330097675323486,0.4568038284778595,0.9326025247573853,0.9326025247573853,0.0,193.21290588378903,179.0,76522.890625,0.0,2962.803466796875,1.0,278.1499938964844,282.988525390625,300.4060363769531,307.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459604501724243,1.0,0.0,0.0,3.780160665512085,3.7801859378814697,9.534849141346058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.53125,0.0,1682.2662353515625,1895.4371337890625,0.0,1213.1971435546875,0.9343908429145812,1.0,0.0,3.0,1.0,0.0
18012900,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8394217491149902,0.420351892709732,0.3811461627483368,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8977975249290466,0.5168378353118896,0.4913411140441894,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8484513163566589,0.4351567924022674,0.3066011667251587,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8390225768089294,0.4199461340904236,0.4007588326931,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7024893164634705,0.2408078759908676,1.102810263633728,284.9494323730469,284.95001220703125,302.1449890136719,297.4019775390625,299.0516662597656,297.2379150390625,284.94940185546875,1.0,0.6191754341125488,0.4919053018093109,0.4919053018093109,1.0,1.0,-3.221331834793091,1.1857082843780518,2.035623550415039,0.4549495577812195,0.9319000840187072,0.9319000840187072,0.0,189.91421508789065,179.0,76493.4140625,0.0,2946.901611328125,1.0,278.1499938964844,282.9866943359375,300.4027099609375,307.4267272949219,293.1499938964844,293.1499938964844,278.1499938964844,35971.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459888815879822,1.0,0.0,0.0,3.7800800800323486,3.780105352401733,9.534442142467014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13126.255859375,0.0,1682.5438232421875,1895.4371337890625,0.0,1213.3896484375,0.934407353401184,1.0,0.0,3.0,1.0,0.0
18012960,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8438311219215393,0.4204783737659454,0.3811029493808746,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9036280512809752,0.5181350111961365,0.4923908412456512,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8532058596611023,0.4356108903884887,0.3067933619022369,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.843720555305481,0.4205436110496521,0.4011541306972503,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7064529657363892,0.2408065050840377,1.1020077466964722,284.94903564453125,284.95001220703125,302.1627197265625,297.3990173339844,299.0557861328125,297.2384033203125,284.94903564453125,1.0,0.6170468926429749,0.4910330474376678,0.4910330474376678,1.0,1.0,-3.2222836017608643,1.184275507926941,2.038007974624634,0.4532344341278076,0.9313293695449828,0.9313293695449828,0.0,185.93214416503903,167.0,76461.9296875,0.0,2927.017333984375,1.0,278.1499938964844,282.9853515625,300.3993530273437,307.4212646484375,293.1499938964844,293.1499938964844,278.1499938964844,36004.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459901332855225,1.0,0.0,0.0,3.779536247253418,3.7795615196228014,9.531698879072792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.6357421875,0.0,1682.1519775390625,1895.4371337890625,0.0,1213.3980712890625,0.9343109726905824,1.0,0.0,3.0,1.0,0.0
18013020,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8549219965934753,0.4207538962364197,0.3809923231601715,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9188523888587952,0.5207663178443909,0.4944772720336914,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8650993704795837,0.4365544617176056,0.3071673512458801,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.855426549911499,0.421773761510849,0.4019300639629364,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7159495949745178,0.2408507019281387,1.100386142730713,284.9488220214844,284.95001220703125,302.1978454589844,297.3927001953125,299.06402587890625,297.2396545410156,284.9488220214844,1.0,0.61208575963974,0.4892885684967041,0.4892885684967041,1.0,1.0,-3.2240912914276123,1.1813732385635376,2.042717933654785,0.4497681558132171,0.9304229021072388,0.9304229021072388,0.0,176.70286560058594,155.0,76394.53125,0.0,2880.053955078125,1.0,278.1499938964844,282.9831848144531,300.39263916015625,307.40997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459662914276123,1.0,0.0,0.0,3.777858018875122,3.777883291244507,9.523236030872796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.7490234375,0.0,1680.4404296875,1895.4371337890625,0.0,1213.23681640625,0.9339635372161864,1.0,0.0,3.0,1.0,0.0
18013080,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8549219965934753,0.4207538962364197,0.3809923231601715,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9188523888587952,0.5207663178443909,0.4944772720336914,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8650993704795837,0.4365544617176056,0.3071673512458801,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.855426549911499,0.421773761510849,0.4019300639629364,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7159495949745178,0.2408507019281387,1.100386142730713,284.9488220214844,284.95001220703125,302.1978454589844,297.3927001953125,299.06402587890625,297.2396545410156,284.9488220214844,1.0,0.61208575963974,0.4892885684967041,0.4892885684967041,1.0,1.0,-3.2240912914276123,1.1813732385635376,2.042717933654785,0.4497681558132171,0.9304229021072388,0.9304229021072388,0.0,176.70286560058594,155.0,76394.53125,0.0,2880.053955078125,1.0,278.1499938964844,282.9831848144531,300.39263916015625,307.40997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36040.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459662914276123,1.0,0.0,0.0,3.777858018875122,3.777883291244507,9.523236030872796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.7490234375,0.0,1680.4404296875,1895.4371337890625,0.0,1213.23681640625,0.9339635372161864,1.0,0.0,3.0,1.0,0.0
18013140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8693634271621704,0.4210487008094787,0.3808551430702209,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9387460947036744,0.5234413743019104,0.4965580105781555,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.880450427532196,0.4375387132167816,0.3075352907180786,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87055504322052,0.4230461418628692,0.4026987254619598,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7271926403045654,0.2409564554691314,1.0988171100616455,284.94891357421875,284.95001220703125,302.232421875,297.3857727050781,299.07208251953125,297.2411193847656,284.9489440917969,1.0,0.6064127683639526,0.4875440895557403,0.4875440895557403,1.0,1.0,-3.2259082794189453,1.178434133529663,2.0474741458892822,0.44638192653656,0.9297506213188172,0.9297506213188172,0.0,166.197265625,143.0,76324.28125,0.0,2826.029052734375,1.0,278.1499938964844,282.9813537597656,300.3856506347656,307.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36052.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459293365478516,1.0,0.0,0.0,3.775808811187744,3.775834083557129,9.512907581665786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.32421875,0.0,1678.09716796875,1895.4371337890625,0.0,1212.9866943359375,0.9335131049156188,1.0,0.0,3.0,1.0,0.0
18013200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8693634271621704,0.4210487008094787,0.3808551430702209,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9387460947036744,0.5234413743019104,0.4965580105781555,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.880450427532196,0.4375387132167816,0.3075352907180786,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.87055504322052,0.4230461418628692,0.4026987254619598,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7271926403045654,0.2409564554691314,1.0988171100616455,284.94891357421875,284.95001220703125,302.232421875,297.3857727050781,299.07208251953125,297.2411193847656,284.9489440917969,1.0,0.6064127683639526,0.4875440895557403,0.4875440895557403,1.0,1.0,-3.2259082794189453,1.178434133529663,2.0474741458892822,0.44638192653656,0.9297506213188172,0.9297506213188172,0.0,166.197265625,143.0,76324.28125,0.0,2826.029052734375,1.0,278.1499938964844,282.9813537597656,300.3856506347656,307.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36052.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459293365478516,1.0,0.0,0.0,3.775808811187744,3.775834083557129,9.512907581665786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.32421875,0.0,1678.09716796875,1895.4371337890625,0.0,1212.9866943359375,0.9335131049156188,1.0,0.0,3.0,1.0,0.0
18013260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8872606158256531,0.421346515417099,0.3806993067264557,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612916111946106,0.5261419415473938,0.4986403584480285,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992453217506409,0.4385455250740051,0.3079024851322174,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892081379890442,0.4243437349796295,0.4034686684608459,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406100630760193,0.2411053329706192,1.097335696220398,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0801696777344,297.24267578125,284.9491271972656,1.0,0.6003769040107727,0.4858938455581665,0.4858938455581665,1.0,1.0,-3.227812051773072,1.1756819486618042,2.052129983901977,0.4432988464832306,0.9292787313461304,0.9292787313461304,0.0,155.06259155273438,131.0,76257.640625,0.0,2768.653076171875,1.0,278.1499938964844,282.9795837402344,300.378173828125,307.3861694335937,293.1499938964844,293.1499938964844,278.1499938964844,36051.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459083557128906,1.0,0.0,0.0,3.773887634277344,3.773912906646729,9.503229421170544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.4677734375,0.0,1675.8154296875,1895.4371337890625,0.0,1212.844482421875,0.9330826997756958,1.0,0.0,3.0,1.0,0.0
18013320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8872606158256531,0.421346515417099,0.3806993067264557,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612916111946106,0.5261419415473938,0.4986403584480285,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992453217506409,0.4385455250740051,0.3079024851322174,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8892081379890442,0.4243437349796295,0.4034686684608459,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406100630760193,0.2411053329706192,1.097335696220398,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0801696777344,297.24267578125,284.9491271972656,1.0,0.6003769040107727,0.4858938455581665,0.4858938455581665,1.0,1.0,-3.227812051773072,1.1756819486618042,2.052129983901977,0.4432988464832306,0.9292787313461304,0.9292787313461304,0.0,155.06259155273438,131.0,76257.640625,0.0,2768.653076171875,1.0,278.1499938964844,282.9795837402344,300.378173828125,307.3861694335937,293.1499938964844,293.1499938964844,278.1499938964844,36051.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459083557128906,1.0,0.0,0.0,3.773887634277344,3.773912906646729,9.503229421170544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.4677734375,0.0,1675.8154296875,1895.4371337890625,0.0,1212.844482421875,0.9330826997756958,1.0,0.0,3.0,1.0,0.0
18013380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093087315559388,0.4216384291648865,0.3805263638496399,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9844461679458618,0.5288570523262024,0.500724196434021,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9235308766365052,0.4395646750926971,0.3082692623138428,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9122754335403442,0.4256564676761627,0.4042406678199768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7573283314704895,0.2412870973348617,1.0959447622299194,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.087890625,297.244140625,284.9492492675781,1.0,0.5941247344017029,0.484243631362915,0.484243631362915,1.0,1.0,-3.229808568954468,1.172939419746399,2.05686902999878,0.4402819275856018,0.9288415908813475,0.9288415908813475,0.0,143.5745849609375,119.0,76191.7734375,0.0,2709.449462890625,1.0,278.1499938964844,282.97772216796875,300.37017822265625,307.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459062099456787,1.0,0.0,0.0,3.772089719772339,3.772114992141724,9.49417710671696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.5859375,0.0,1673.6697998046875,1895.4371337890625,0.0,1212.829833984375,0.9326776266098022,1.0,0.0,3.0,1.0,0.0
18013440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093087315559388,0.4216384291648865,0.3805263638496399,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9844461679458618,0.5288570523262024,0.500724196434021,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9235308766365052,0.4395646750926971,0.3082692623138428,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9122754335403442,0.4256564676761627,0.4042406678199768,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7573283314704895,0.2412870973348617,1.0959447622299194,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.087890625,297.244140625,284.9492492675781,1.0,0.5941247344017029,0.484243631362915,0.484243631362915,1.0,1.0,-3.229808568954468,1.172939419746399,2.05686902999878,0.4402819275856018,0.9288415908813475,0.9288415908813475,0.0,143.5745849609375,119.0,76191.7734375,0.0,2709.449462890625,1.0,278.1499938964844,282.97772216796875,300.37017822265625,307.37371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459062099456787,1.0,0.0,0.0,3.772089719772339,3.772114992141724,9.49417710671696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.5859375,0.0,1673.6697998046875,1895.4371337890625,0.0,1212.829833984375,0.9326776266098022,1.0,0.0,3.0,1.0,0.0
18013500,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9231486916542052,0.4217819273471832,0.3804377317428589,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9955093264579772,0.5302223563194275,0.5017700791358948,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9381699562072754,0.4400750994682312,0.3084533214569092,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9267346858978271,0.4263143241405487,0.4046281278133392,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7672301530838013,0.241382822394371,1.095271110534668,284.9491882324219,284.95001220703125,302.31671142578125,297.36602783203125,299.0917053222656,297.244873046875,284.9491882324219,1.0,0.5909571051597595,0.4834184944629669,0.4834184944629669,1.0,1.0,-3.2306904792785645,1.171510934829712,2.0591795444488525,0.4387487769126892,0.9285539984703064,0.9285539984703064,0.0,137.80953979492188,119.0,76156.6171875,0.0,2679.59033203125,1.0,278.1499938964844,282.9767150878906,300.3660583496094,307.3673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36050.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459170579910278,1.0,0.0,0.0,3.771153450012207,3.7711784839630127,9.489463650425024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13046.2265625,0.0,1672.5718994140625,1895.4371337890625,0.0,1212.9034423828125,0.932466983795166,1.0,0.0,3.0,1.0,0.0
18013560,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9345299005508424,0.4218795597553253,0.3803851008415222,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9990000128746032,0.532034158706665,0.4953349232673645,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9496868252754213,0.4405466318130493,0.3086692690849304,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9385631680488586,0.4269365072250366,0.4050605893135071,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7753419280052185,0.241452470421791,1.0948389768600464,284.94415283203125,284.95001220703125,302.33319091796875,297.3616638183594,299.0958557128906,297.2470703125,284.9434509277344,1.0,0.5872544050216675,0.4826099276542663,0.4826099276542663,1.0,1.0,-3.223283290863037,1.16676664352417,2.056516647338867,0.4360376000404358,0.923829972743988,0.923829972743988,0.0,133.23226928710938,107.0,75979.046875,0.0,2639.356689453125,1.0,278.1499938964844,282.97247314453125,300.36102294921875,307.35546875,293.1499938964844,293.1499938964844,278.1499938964844,36206.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645816445350647,1.0,0.0,0.0,3.766232252120972,3.766257524490357,9.46471345741884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.3232421875,0.0,1667.9664306640625,1895.4371337890625,0.0,1212.22265625,0.9314022660255432,1.0,0.0,3.0,1.0,0.0
