time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013620,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9536837935447692,0.4219388365745544,0.3802275359630584,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.5384065508842468,0.4691543877124786,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9683672189712524,0.4413736462593078,0.3090746402740478,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9583478569984436,0.4280784428119659,0.4059009850025177,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7896521091461182,0.2415403425693512,1.0940359830856323,284.9293212890625,284.95001220703125,302.3657531738281,297.3524475097656,299.1103515625,297.262939453125,284.928955078125,1.0,0.5782855153083801,0.4809928238391876,0.4809928238391876,1.0,1.0,-3.192199230194092,1.1508249044418335,2.0413742065429688,0.4272573888301849,0.9040812849998474,0.9040812849998474,0.0,125.18578338623048,127.0,75204.4921875,0.0,2533.6474609375,1.0,278.1499938964844,282.9676208496094,300.3460998535156,307.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,37007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445908546447754,1.0,0.0,0.0,3.730711460113525,3.730736255645752,9.287024340665084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.1435546875,0.0,1632.5333251953125,1895.4371337890625,0.0,1203.947998046875,0.9239245653152466,1.0,0.0,3.0,1.0,0.0
18013680,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9536837935447692,0.4219388365745544,0.3802275359630584,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.5384065508842468,0.4691543877124786,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9683672189712524,0.4413736462593078,0.3090746402740478,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9583478569984436,0.4280784428119659,0.4059009850025177,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7896521091461182,0.2415403425693512,1.0940359830856323,284.9293212890625,284.95001220703125,302.3657531738281,297.3524475097656,299.1103515625,297.262939453125,284.928955078125,1.0,0.5782855153083801,0.4809928238391876,0.4809928238391876,1.0,1.0,-3.192199230194092,1.1508249044418335,2.0413742065429688,0.4272573888301849,0.9040812849998474,0.9040812849998474,0.0,125.18578338623048,127.0,75204.4921875,0.0,2533.6474609375,1.0,278.1499938964844,282.9676208496094,300.3460998535156,307.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,37007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445908546447754,1.0,0.0,0.0,3.730711460113525,3.730736255645752,9.287024340665084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.1435546875,0.0,1632.5333251953125,1895.4371337890625,0.0,1203.947998046875,0.9239245653152466,1.0,0.0,3.0,1.0,0.0
18013740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9539236426353456,0.4221577644348144,0.3803635835647583,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.545813262462616,0.4689961373806,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.969129741191864,0.4423557817935943,0.3097118437290191,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9594216346740724,0.4293712079524994,0.4070587754249573,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7899786233901978,0.2418148517608642,1.094986081123352,284.949462890625,284.95001220703125,302.3977966308594,297.3426818847656,299.1305847167969,297.2849426269531,284.95037841796875,1.0,0.5796732306480408,0.4793756902217865,0.4793756902217865,1.0,1.0,-3.195413112640381,1.148670315742493,2.0467429161071777,0.4237618148326874,0.9096308350563048,0.9096308350563048,0.0,125.2459487915039,147.0,75025.53125,0.0,2540.345458984375,1.0,278.1499938964844,282.9867248535156,300.3353271484375,307.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,36424.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428644061088562,1.0,0.0,0.0,3.706642866134644,3.70666766166687,9.167581538349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.1083984375,0.0,1600.3311767578125,1895.4371337890625,0.0,1192.3526611328125,0.9184300303459167,1.0,0.0,3.0,1.0,0.0
18013800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9539236426353456,0.4221577644348144,0.3803635835647583,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.545813262462616,0.4689961373806,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.969129741191864,0.4423557817935943,0.3097118437290191,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9594216346740724,0.4293712079524994,0.4070587754249573,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7899786233901978,0.2418148517608642,1.094986081123352,284.949462890625,284.95001220703125,302.3977966308594,297.3426818847656,299.1305847167969,297.2849426269531,284.95037841796875,1.0,0.5796732306480408,0.4793756902217865,0.4793756902217865,1.0,1.0,-3.195413112640381,1.148670315742493,2.0467429161071777,0.4237618148326874,0.9096308350563048,0.9096308350563048,0.0,125.2459487915039,147.0,75025.53125,0.0,2540.345458984375,1.0,278.1499938964844,282.9867248535156,300.3353271484375,307.2568664550781,293.1499938964844,293.1499938964844,278.1499938964844,36424.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428644061088562,1.0,0.0,0.0,3.706642866134644,3.70666766166687,9.167581538349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.1083984375,0.0,1600.3311767578125,1895.4371337890625,0.0,1192.3526611328125,0.9184300303459167,1.0,0.0,3.0,1.0,0.0
18013860,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9452821612358092,0.4223701059818268,0.3806598782539367,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.5487657785415649,0.4810791909694671,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9614808559417723,0.4430924654006958,0.3103033602237701,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9515486359596252,0.4303148090839386,0.4080544412136078,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7835153937339783,0.2420479506254196,1.0965826511383057,284.9630432128906,284.95001220703125,302.4192810058594,297.335693359375,299.1392517089844,297.28912353515625,284.9638671875,1.0,0.584688663482666,0.4785747826099396,0.4785747826099396,1.0,1.0,-3.2141101360321045,1.154360055923462,2.0597498416900635,0.4251455962657928,0.9223127961158752,0.9223127961158752,0.0,129.09239196777344,147.0,75340.734375,0.0,2598.356689453125,1.0,278.1499938964844,282.9921875,300.3349914550781,307.2691650390625,293.1499938964844,293.1499938964844,278.1499938964844,35705.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430737376213074,1.0,0.0,0.0,3.7184345722198486,3.718459129333496,9.226002362083818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.443359375,0.0,1608.401123046875,1895.4371337890625,0.0,1193.7545166015625,0.9205666184425354,1.0,0.0,3.0,1.0,0.0
18013920,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9396781325340272,0.4224626719951629,0.380819708108902,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.5495535731315613,0.4888796508312225,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9563835859298706,0.4434360861778259,0.3106000125408172,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9463217258453368,0.4307563304901123,0.4085479378700256,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.779430091381073,0.2421474754810333,1.0974247455596924,284.9684753417969,284.95001220703125,302.4292907714844,297.3323059082031,299.1414794921875,297.2879638671875,284.9692077636719,1.0,0.5877900123596191,0.4781979024410248,0.4781979024410248,1.0,1.0,-3.225636959075928,1.158125877380371,2.0675110816955566,0.4262920916080475,0.9293866157531738,0.9293866157531738,0.0,131.59873962402344,167.0,75558.1328125,0.0,2635.177001953125,1.0,278.1499938964844,282.992919921875,300.3350524902344,307.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35399.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435056924819946,1.0,0.0,0.0,3.7288315296173096,3.728856325149536,9.277667913920596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.697265625,0.0,1618.0633544921875,1895.4371337890625,0.0,1196.6514892578125,0.9226815700531006,1.0,0.0,3.0,1.0,0.0
18013980,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.916831374168396,0.422676682472229,0.3813628554344177,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5492284297943115,0.5201336145401001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.93450927734375,0.4444563388824463,0.3115754127502441,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9243454933166504,0.4320853352546692,0.4101579785346985,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7632269263267517,0.2423620820045471,1.100196361541748,284.9802551269531,284.95001220703125,302.4602966308594,297.3213806152344,299.1399841308594,297.2705383300781,284.980712890625,1.0,0.6001771092414856,0.4770200848579407,0.4770200848579407,1.0,1.0,-3.270500659942627,1.1733311414718628,2.0971693992614746,0.4314434230327606,0.9542512893676758,0.9542512893676758,0.0,142.36880493164062,187.0,76457.65625,0.0,2786.323486328125,1.0,278.1499938964844,282.9874267578125,300.3334045410156,307.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,34679.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460554599761963,1.0,0.0,0.0,3.778075695037842,3.778100728988648,9.524333108856808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.521484375,0.0,1670.1544189453125,1895.4371337890625,0.0,1213.840576171875,0.9332196712493896,1.0,0.0,3.0,1.0,0.0
18014040,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.916831374168396,0.422676682472229,0.3813628554344177,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5492284297943115,0.5201336145401001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.93450927734375,0.4444563388824463,0.3115754127502441,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9243454933166504,0.4320853352546692,0.4101579785346985,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7632269263267517,0.2423620820045471,1.100196361541748,284.9802551269531,284.95001220703125,302.4602966308594,297.3213806152344,299.1399841308594,297.2705383300781,284.980712890625,1.0,0.6001771092414856,0.4770200848579407,0.4770200848579407,1.0,1.0,-3.270500659942627,1.1733311414718628,2.0971693992614746,0.4314434230327606,0.9542512893676758,0.9542512893676758,0.0,142.36880493164062,187.0,76457.65625,0.0,2786.323486328125,1.0,278.1499938964844,282.9874267578125,300.3334045410156,307.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,34679.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460554599761963,1.0,0.0,0.0,3.778075695037842,3.778100728988648,9.524333108856808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.521484375,0.0,1670.1544189453125,1895.4371337890625,0.0,1213.840576171875,0.9332196712493896,1.0,0.0,3.0,1.0,0.0
18014100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8969027400016785,0.4226213097572326,0.3817445635795593,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.983362317085266,0.5486477613449097,0.5204087495803833,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.912993311882019,0.4448234140872955,0.3121590316295624,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.903836190700531,0.4326137602329254,0.4110960364341736,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7483850717544556,0.24232017993927,1.1021130084991455,284.9683532714844,284.95001220703125,302.4755859375,297.315673828125,299.1361083984375,297.2587585449219,284.9671630859375,1.0,0.60624098777771,0.4764311909675598,0.4764311909675598,1.0,1.0,-3.2752084732055664,1.1738286018371582,2.101379871368408,0.4314784407615661,0.9547290205955504,0.9547290205955504,0.0,152.23052978515625,187.0,76638.7578125,0.0,2851.43017578125,1.0,278.1499938964844,282.9710693359375,300.32958984375,307.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,34815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475815773010254,1.0,0.0,0.0,3.801089286804199,3.801114559173584,9.640718872105936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.6611328125,0.0,1698.6219482421875,1895.4371337890625,0.0,1224.202392578125,0.938280463218689,1.0,0.0,3.0,1.0,0.0
18014160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.880081832408905,0.4224559068679809,0.3820055723190307,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9665220975875854,0.5487991571426392,0.5206385254859924,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8955808281898499,0.4450956881046295,0.3126611411571502,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8872426748275757,0.4330562949180603,0.4119323790073395,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7356650233268738,0.2422036081552505,1.103569507598877,284.95782470703125,284.95001220703125,302.49072265625,297.309814453125,299.1329650878906,297.25115966796875,284.9572448730469,1.0,0.612310528755188,0.4752658307552337,0.4752658307552337,1.0,1.0,-3.2792232036590576,1.172885179519653,2.106337785720825,0.42962846159935,0.9514783620834352,0.9514783620834352,0.0,162.1643524169922,207.0,76695.4609375,0.0,2915.42138671875,1.0,278.1499938964844,282.9599914550781,300.3212585449219,307.35693359375,293.1499938964844,293.1499938964844,278.1499938964844,35224.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485869288444519,1.0,0.0,0.0,3.8118679523468018,3.8118934631347656,9.69547272688942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.03125,0.0,1714.759765625,1895.4371337890625,0.0,1231.0584716796875,0.9409803152084352,1.0,0.0,3.0,1.0,0.0
18014220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8525146245956421,0.4220477342605591,0.3823994994163513,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.934109628200531,0.5500674843788147,0.522298276424408,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8674914836883545,0.4455627501010895,0.3135745227336883,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8599205613136292,0.4338625073432922,0.4134882688522339,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7142477631568909,0.2418959885835647,1.1059805154800415,284.9493103027344,284.95001220703125,302.5206298828125,297.2976989746094,299.1297302246094,297.2418518066406,284.94921875,1.0,0.6244275569915771,0.4729350805282593,0.4729350805282593,1.0,1.0,-3.2875609397888184,1.1709004640579224,2.116660594940185,0.425765186548233,0.947411060333252,0.947411060333252,0.0,182.16831970214844,227.0,76744.46875,0.0,3045.414306640625,1.0,278.1499938964844,282.9488525390625,300.3030700683594,307.3433532714844,293.1499938964844,293.1499938964844,278.1499938964844,35703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495761275291443,1.0,0.0,0.0,3.822522163391113,3.822547674179077,9.749745686349345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.626953125,0.0,1731.39013671875,1895.4371337890625,0.0,1237.8275146484375,0.9437445402145386,1.0,0.0,3.0,1.0,0.0
18014280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8525146245956421,0.4220477342605591,0.3823994994163513,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.934109628200531,0.5500674843788147,0.522298276424408,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8674914836883545,0.4455627501010895,0.3135745227336883,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8599205613136292,0.4338625073432922,0.4134882688522339,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7142477631568909,0.2418959885835647,1.1059805154800415,284.9493103027344,284.95001220703125,302.5206298828125,297.2976989746094,299.1297302246094,297.2418518066406,284.94921875,1.0,0.6244275569915771,0.4729350805282593,0.4729350805282593,1.0,1.0,-3.2875609397888184,1.1709004640579224,2.116660594940185,0.425765186548233,0.947411060333252,0.947411060333252,0.0,182.16831970214844,227.0,76744.46875,0.0,3045.414306640625,1.0,278.1499938964844,282.9488525390625,300.3030700683594,307.3433532714844,293.1499938964844,293.1499938964844,278.1499938964844,35703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495761275291443,1.0,0.0,0.0,3.822522163391113,3.822547674179077,9.749745686349345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.626953125,0.0,1731.39013671875,1895.4371337890625,0.0,1237.8275146484375,0.9437445402145386,1.0,0.0,3.0,1.0,0.0
18014340,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8311222195625305,0.421629786491394,0.3827637732028961,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.907123565673828,0.5519238114356995,0.524727463722229,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455482721328735,0.446012794971466,0.3144606947898865,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.838726818561554,0.4346334934234619,0.4149941802024841,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947596073150635,0.2415523827075958,1.10815691947937,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.12872314453125,297.2365417480469,284.9488220214844,1.0,0.6364838480949402,0.4706043303012848,0.4706043303012848,1.0,1.0,-3.296412467956543,1.169050693511963,2.12736177444458,0.421892374753952,0.946202278137207,0.946202278137207,0.0,202.2748565673828,215.0,76757.9453125,0.0,3177.77294921875,1.0,278.1499938964844,282.9448547363281,300.287841796875,307.3280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35870.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500247120857239,1.0,0.0,0.0,3.826226949691773,3.826252698898315,9.768654081199202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.3408203125,0.0,1737.1934814453125,1895.4371337890625,0.0,1240.9044189453125,0.9447148442268372,1.0,0.0,3.0,1.0,0.0
18014400,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8311222195625305,0.421629786491394,0.3827637732028961,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.907123565673828,0.5519238114356995,0.524727463722229,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8455482721328735,0.446012794971466,0.3144606947898865,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.838726818561554,0.4346334934234619,0.4149941802024841,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6947596073150635,0.2415523827075958,1.10815691947937,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.12872314453125,297.2365417480469,284.9488220214844,1.0,0.6364838480949402,0.4706043303012848,0.4706043303012848,1.0,1.0,-3.296412467956543,1.169050693511963,2.12736177444458,0.421892374753952,0.946202278137207,0.946202278137207,0.0,202.2748565673828,215.0,76757.9453125,0.0,3177.77294921875,1.0,278.1499938964844,282.9448547363281,300.287841796875,307.3280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35870.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500247120857239,1.0,0.0,0.0,3.826226949691773,3.826252698898315,9.768654081199202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.3408203125,0.0,1737.1934814453125,1895.4371337890625,0.0,1240.9044189453125,0.9447148442268372,1.0,0.0,3.0,1.0,0.0
18014460,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8223258256912231,0.4192354679107666,0.3813112080097198,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8979461193084717,0.5518068671226501,0.5253522992134094,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.836987316608429,0.4444023072719574,0.3138974606990814,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304735422134399,0.4332500994205475,0.4144771099090576,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855279207229614,0.2389121651649475,1.1002874374389648,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1163024902344,297.21246337890625,284.9339599609375,1.0,0.6383587718009949,0.4689388573169708,0.4689388573169708,1.0,1.0,-3.284687042236328,1.1605513095855713,2.124135732650757,0.4162778258323669,0.93155437707901,0.93155437707901,0.0,210.03623962402344,203.0,76336.578125,0.0,3195.464599609375,1.0,278.1499938964844,282.93438720703125,300.2722473144531,307.2944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36466.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498380899429321,1.0,0.0,0.0,3.813531398773194,3.813557147979736,9.703935575089415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.2119140625,0.0,1726.4764404296875,1895.4371337890625,0.0,1239.62353515625,0.942130982875824,1.0,0.0,3.0,1.0,0.0
18014520,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8223258256912231,0.4192354679107666,0.3813112080097198,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8979461193084717,0.5518068671226501,0.5253522992134094,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.836987316608429,0.4444023072719574,0.3138974606990814,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8304735422134399,0.4332500994205475,0.4144771099090576,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855279207229614,0.2389121651649475,1.1002874374389648,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1163024902344,297.21246337890625,284.9339599609375,1.0,0.6383587718009949,0.4689388573169708,0.4689388573169708,1.0,1.0,-3.284687042236328,1.1605513095855713,2.124135732650757,0.4162778258323669,0.93155437707901,0.93155437707901,0.0,210.03623962402344,203.0,76336.578125,0.0,3195.464599609375,1.0,278.1499938964844,282.93438720703125,300.2722473144531,307.2944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36466.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498380899429321,1.0,0.0,0.0,3.813531398773194,3.813557147979736,9.703935575089415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.2119140625,0.0,1726.4764404296875,1895.4371337890625,0.0,1239.62353515625,0.942130982875824,1.0,0.0,3.0,1.0,0.0
18014580,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.82285076379776,0.4180628359317779,0.3799665868282318,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9000436067581177,0.5528005361557007,0.5259881615638733,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379946351051331,0.4439404308795929,0.3133508265018463,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315355777740479,0.432910144329071,0.4138687252998352,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849327683448792,0.2372576147317886,1.0915013551712036,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1123962402344,297.2019348144531,284.93426513671875,1.0,0.6354104280471802,0.4672734141349792,0.4672734141349792,1.0,1.0,-3.2718706130981445,1.1517130136489868,2.120157718658448,0.4100675880908966,0.9201603531837464,0.9201603531837464,0.0,207.9204559326172,191.0,75789.21875,0.0,3155.474365234375,1.0,278.1499938964844,282.939697265625,300.2583312988281,307.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36807.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482722759246826,1.0,0.0,0.0,3.781383514404297,3.7814090251922607,9.54101892602921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.9560546875,0.0,1690.57275390625,1895.4371337890625,0.0,1228.91015625,0.935244619846344,1.0,0.0,3.0,1.0,0.0
18014640,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.82285076379776,0.4180628359317779,0.3799665868282318,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9000436067581177,0.5528005361557007,0.5259881615638733,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8379946351051331,0.4439404308795929,0.3133508265018463,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8315355777740479,0.432910144329071,0.4138687252998352,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849327683448792,0.2372576147317886,1.0915013551712036,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1123962402344,297.2019348144531,284.93426513671875,1.0,0.6354104280471802,0.4672734141349792,0.4672734141349792,1.0,1.0,-3.2718706130981445,1.1517130136489868,2.120157718658448,0.4100675880908966,0.9201603531837464,0.9201603531837464,0.0,207.9204559326172,191.0,75789.21875,0.0,3155.474365234375,1.0,278.1499938964844,282.939697265625,300.2583312988281,307.2409362792969,293.1499938964844,293.1499938964844,278.1499938964844,36807.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482722759246826,1.0,0.0,0.0,3.781383514404297,3.7814090251922607,9.54101892602921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.9560546875,0.0,1690.57275390625,1895.4371337890625,0.0,1228.91015625,0.935244619846344,1.0,0.0,3.0,1.0,0.0
18014700,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8254063725471497,0.4177164435386657,0.3794852793216705,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9038292169570924,0.5535333752632141,0.5264933705329895,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8408559560775757,0.4439559578895569,0.3132255375385284,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8343746066093445,0.4329760372638702,0.4137484431266784,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.686907172203064,0.2366928905248642,1.0880653858184814,284.93682861328125,284.95001220703125,302.6208190917969,297.26251220703125,299.1123352050781,297.1995849609375,284.93701171875,1.0,0.6330352425575256,0.4664406776428222,0.4664406776428222,1.0,1.0,-3.267470359802246,1.1480754613876345,2.1193947792053223,0.4073099195957184,0.9173544049263,0.9173544049263,0.0,204.6547088623047,191.0,75570.1328125,0.0,3127.650634765625,1.0,278.1499938964844,282.94390869140625,300.254638671875,307.2203063964844,293.1499938964844,293.1499938964844,278.1499938964844,36777.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474239230155945,1.0,0.0,0.0,3.76713752746582,3.767162799835205,9.469264341532836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.9677734375,0.0,1673.441650390625,1895.4371337890625,0.0,1223.1292724609375,0.932053565979004,1.0,0.0,3.0,1.0,0.0
18014760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8288954496383667,0.4174500703811645,0.379063218832016,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.90894877910614,0.5543512105941772,0.5270633697509766,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8447161316871643,0.4440594613552093,0.3131511509418487,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8381860256195068,0.4331299364566803,0.4136952459812164,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6898295283317566,0.236238807439804,1.085044026374817,284.93975830078125,284.95001220703125,302.6345520019531,297.26031494140625,299.1136474609375,297.1982727050781,284.9399719238281,1.0,0.6303286552429199,0.4658301472663879,0.4658301472663879,1.0,1.0,-3.263859510421753,1.1452267169952393,2.1186330318450928,0.4051660299301147,0.9156823754310608,0.9156823754310608,0.0,200.5796813964844,179.0,75389.09375,0.0,3097.099853515625,1.0,278.1499938964844,282.94793701171875,300.2525329589844,307.2039489746094,293.1499938964844,293.1499938964844,278.1499938964844,36695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466479301452637,1.0,0.0,0.0,3.7550086975097656,3.7550339698791504,9.408387882103852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.0322265625,0.0,1658.5213623046875,1895.4371337890625,0.0,1217.8565673828125,0.9292940497398376,1.0,0.0,3.0,1.0,0.0
18014820,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379471898078918,0.4170348048210144,0.3783049285411834,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9225969910621644,0.5561383366584778,0.5283170938491821,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547317981719971,0.4444060325622558,0.3130842447280884,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480387330055237,0.4335825741291046,0.4137026369571686,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977377533912659,0.2355463951826095,1.079845905303955,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1174011230469,297.197265625,284.9444580078125,1.0,0.6243234276771545,0.4646090865135193,0.4646090865135193,1.0,1.0,-3.258131265640259,1.1401735544204712,2.117957830429077,0.4011875689029693,0.9137816429138184,0.9137816429138184,0.0,191.0009765625,167.0,75102.78125,0.0,3031.4541015625,1.0,278.1499938964844,282.9538269042969,300.2513732910156,307.18072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453416347503662,1.0,0.0,0.0,3.736337184906006,3.736362218856812,9.315054967373726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.205078125,0.0,1635.2086181640625,1895.4371337890625,0.0,1209.012451171875,0.9249829649925232,1.0,0.0,3.0,1.0,0.0
18014880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379471898078918,0.4170348048210144,0.3783049285411834,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9225969910621644,0.5561383366584778,0.5283170938491821,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547317981719971,0.4444060325622558,0.3130842447280884,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480387330055237,0.4335825741291046,0.4137026369571686,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977377533912659,0.2355463951826095,1.079845905303955,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1174011230469,297.197265625,284.9444580078125,1.0,0.6243234276771545,0.4646090865135193,0.4646090865135193,1.0,1.0,-3.258131265640259,1.1401735544204712,2.117957830429077,0.4011875689029693,0.9137816429138184,0.9137816429138184,0.0,191.0009765625,167.0,75102.78125,0.0,3031.4541015625,1.0,278.1499938964844,282.9538269042969,300.2513732910156,307.18072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453416347503662,1.0,0.0,0.0,3.736337184906006,3.736362218856812,9.315054967373726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.205078125,0.0,1635.2086181640625,1895.4371337890625,0.0,1209.012451171875,0.9249829649925232,1.0,0.0,3.0,1.0,0.0
18014940,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.849698007106781,0.4166710674762726,0.3775755763053894,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.940065860748291,0.558082103729248,0.529688835144043,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677293062210083,0.4448393881320953,0.3130645155906677,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608137369155884,0.434125155210495,0.4137782752513885,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081072926521301,0.2350736111402511,1.0755414962768557,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.12176513671875,297.1975402832031,284.946533203125,1.0,0.6177673935890198,0.4633880257606506,0.4633880257606506,1.0,1.0,-3.2537941932678223,1.1356568336486816,2.1181373596191406,0.3974306881427765,0.9125341773033142,0.9125341773033142,0.0,180.1363067626953,155.0,74894.828125,0.0,2961.84619140625,1.0,278.1499938964844,282.9567565917969,300.2530517578125,307.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,36361.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443747282028198,1.0,0.0,0.0,3.723832845687866,3.7238576412200928,9.252810286852764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.1298828125,0.0,1619.629638671875,1895.4371337890625,0.0,1202.4925537109375,0.9220762252807616,1.0,0.0,3.0,1.0,0.0
18015000,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.849698007106781,0.4166710674762726,0.3775755763053894,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.940065860748291,0.558082103729248,0.529688835144043,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677293062210083,0.4448393881320953,0.3130645155906677,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608137369155884,0.434125155210495,0.4137782752513885,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7081072926521301,0.2350736111402511,1.0755414962768557,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.12176513671875,297.1975402832031,284.946533203125,1.0,0.6177673935890198,0.4633880257606506,0.4633880257606506,1.0,1.0,-3.2537941932678223,1.1356568336486816,2.1181373596191406,0.3974306881427765,0.9125341773033142,0.9125341773033142,0.0,180.1363067626953,155.0,74894.828125,0.0,2961.84619140625,1.0,278.1499938964844,282.9567565917969,300.2530517578125,307.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,36361.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443747282028198,1.0,0.0,0.0,3.723832845687866,3.7238576412200928,9.252810286852764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.1298828125,0.0,1619.629638671875,1895.4371337890625,0.0,1202.4925537109375,0.9220762252807616,1.0,0.0,3.0,1.0,0.0
18015060,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8603459596633911,0.4164034724235534,0.377016544342041,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9547824263572692,0.5596036314964294,0.5307682156562805,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8794258236885071,0.4451920092105865,0.3130571842193603,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8723384737968445,0.4345574080944061,0.4138441085815429,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.716923713684082,0.2347929179668426,1.0726016759872437,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.1249389648437,297.197998046875,284.9472351074219,1.0,0.6126109957695007,0.4624228179454803,0.4624228179454803,1.0,1.0,-3.2509546279907227,1.1323143243789673,2.118640422821045,0.3945560455322265,0.9115749001502992,0.9115749001502992,0.0,171.5111846923828,155.0,74763.6953125,0.0,2907.986572265625,1.0,278.1499938964844,282.9580078125,300.2555236816406,307.1601257324219,293.1499938964844,293.1499938964844,278.1499938964844,36293.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437399387359619,1.0,0.0,0.0,3.716409921646118,3.7164344787597656,9.215958129971114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.5966796875,0.0,1610.55029296875,1895.4371337890625,0.0,1198.22412109375,0.92036110162735,1.0,0.0,3.0,1.0,0.0
18015120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.864034116268158,0.4163207411766052,0.3768401741981506,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9595544934272766,0.5600876212120056,0.531112015247345,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8834479451179504,0.4453068673610687,0.3130563199520111,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8763110041618347,0.434696227312088,0.4138659834861755,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7197993397712708,0.2347128689289093,1.0717103481292725,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.1259460449219,297.1981811523437,284.9473876953125,1.0,0.610964834690094,0.4621180295944214,0.4621180295944214,1.0,1.0,-3.2501087188720703,1.1312764883041382,2.1188321113586426,0.3936532437801361,0.9112697243690492,0.9112697243690492,0.0,168.75527954101562,143.0,74725.2578125,0.0,2890.926025390625,1.0,278.1499938964844,282.95831298828125,300.2565002441406,307.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435439586639404,1.0,0.0,0.0,3.7142720222473145,3.714296817779541,9.20535853765614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.7783203125,0.0,1607.9603271484375,1895.4371337890625,0.0,1196.9083251953125,0.9198690056800842,1.0,0.0,3.0,1.0,0.0
18015180,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8814159631729126,0.4159901738166809,0.3761105239391327,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979651689529419,0.562119722366333,0.5325560569763184,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021577835083008,0.4458118677139282,0.3130653798580169,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948600888252258,0.4352888166904449,0.413964182138443,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328143119812012,0.2344279438257217,1.068203687667847,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1300048828125,297.19903564453125,284.94775390625,1.0,0.6040194034576416,0.4608480334281921,0.4608480334281921,1.0,1.0,-3.246880531311035,1.1270643472671509,2.119816303253174,0.389909565448761,0.910011887550354,0.910011887550354,0.0,157.09970092773438,131.0,74581.9921875,0.0,2819.59130859375,1.0,278.1499938964844,282.9592590332031,300.2618103027344,307.1533508300781,293.1499938964844,293.1499938964844,278.1499938964844,36225.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427906155586243,1.0,0.0,0.0,3.706451654434204,3.706476211547852,9.16663566385978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.9814453125,0.0,1598.6011962890625,1895.4371337890625,0.0,1191.8583984375,0.9180784821510316,1.0,0.0,3.0,1.0,0.0
18015240,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8814159631729126,0.4159901738166809,0.3761105239391327,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979651689529419,0.562119722366333,0.5325560569763184,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021577835083008,0.4458118677139282,0.3130653798580169,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948600888252258,0.4352888166904449,0.413964182138443,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328143119812012,0.2344279438257217,1.068203687667847,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1300048828125,297.19903564453125,284.94775390625,1.0,0.6040194034576416,0.4608480334281921,0.4608480334281921,1.0,1.0,-3.246880531311035,1.1270643472671509,2.119816303253174,0.389909565448761,0.910011887550354,0.910011887550354,0.0,157.09970092773438,131.0,74581.9921875,0.0,2819.59130859375,1.0,278.1499938964844,282.9592590332031,300.2618103027344,307.1533508300781,293.1499938964844,293.1499938964844,278.1499938964844,36225.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427906155586243,1.0,0.0,0.0,3.706451654434204,3.706476211547852,9.16663566385978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.9814453125,0.0,1598.6011962890625,1895.4371337890625,0.0,1191.8583984375,0.9180784821510316,1.0,0.0,3.0,1.0,0.0
18015300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8912855386734009,0.4158299267292022,0.3757511377334595,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9894073009490968,0.5631962418556213,0.5333234667778015,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9131561517715454,0.4460763037204742,0.3130788803100586,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9053029417991638,0.4355888068675995,0.4140182435512543,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7401077747344971,0.234304130077362,1.0665463209152222,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.132080078125,297.19970703125,284.9476623535156,1.0,0.6004775166511536,0.4602130353450775,0.4602130353450775,1.0,1.0,-3.2448718547821045,1.124803066253662,2.1200687885284424,0.3879600763320923,0.9091309905052184,0.9091309905052184,0.0,151.26644897460938,131.0,74506.953125,0.0,2783.635986328125,1.0,278.1499938964844,282.9595642089844,300.2650451660156,307.1514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424076557159424,1.0,0.0,0.0,3.7024986743927,3.702523231506348,9.147092896455432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.171875,0.0,1594.016357421875,1895.4371337890625,0.0,1189.2967529296875,0.9171844720840454,1.0,0.0,3.0,1.0,0.0
18015360,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9016816020011902,0.4156667292118072,0.3753986060619354,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9984943270683287,0.564339816570282,0.5340800881385803,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.925460159778595,0.4463404417037964,0.3130994439125061,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9170880913734436,0.4358857870101928,0.4140793979167938,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7478896975517273,0.234182670712471,1.064946532249451,284.9469909667969,284.95001220703125,302.7633361816406,297.2724609375,299.1343078613281,297.2006530761719,284.9468688964844,1.0,0.5968562364578247,0.459611564874649,0.459611564874649,1.0,1.0,-3.2417356967926025,1.1221741437911987,2.1195614337921143,0.3859436213970184,0.9077431559562684,0.9077431559562684,0.0,145.57614135742188,119.0,74416.1171875,0.0,2747.21484375,1.0,278.1499938964844,282.9595031738281,300.2684936523437,307.1493530273437,293.1499938964844,293.1499938964844,278.1499938964844,36231.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419934630393982,1.0,0.0,0.0,3.698118925094605,3.698143243789673,9.125465112447272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.802734375,0.0,1589.117431640625,1895.4371337890625,0.0,1186.5301513671875,0.916202187538147,1.0,0.0,3.0,1.0,0.0
18015420,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9177218675613404,0.4152188301086426,0.3747642934322357,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.5685583353042603,0.5113623738288879,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9435837864875792,0.4467693567276001,0.3132086992263794,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9351946115493774,0.4363730847835541,0.4142850935459137,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7594417929649353,0.2338791936635971,1.0623016357421875,284.9339294433594,284.95001220703125,302.7872619628906,297.281005859375,299.1419982910156,297.21014404296875,284.9334411621094,1.0,0.5880051851272583,0.4584086239337921,0.4584086239337921,1.0,1.0,-3.2132723331451416,1.1083323955535889,2.1049399375915527,0.3785071671009063,0.8924870491027832,0.8924870491027832,0.0,137.04171752929688,107.0,73797.5703125,0.0,2640.513671875,1.0,278.1499938964844,282.95513916015625,300.2734680175781,307.1236877441406,293.1499938964844,293.1499938964844,278.45001220703125,36835.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405604481697083,1.0,0.0,0.0,3.670571565628052,3.67059588432312,8.990020319288305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.70703125,0.0,1562.4619140625,1895.4371337890625,0.0,1176.98974609375,0.9103406667709352,1.0,0.0,3.0,1.0,0.0
