time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015480,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9177218675613404,0.4152188301086426,0.3747642934322357,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.5685583353042603,0.5113623738288879,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9435837864875792,0.4467693567276001,0.3132086992263794,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9351946115493774,0.4363730847835541,0.4142850935459137,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7594417929649353,0.2338791936635971,1.0623016357421875,284.9339294433594,284.95001220703125,302.7872619628906,297.281005859375,299.1419982910156,297.21014404296875,284.9334411621094,1.0,0.5880051851272583,0.4584086239337921,0.4584086239337921,1.0,1.0,-3.2132723331451416,1.1083323955535889,2.1049399375915527,0.3785071671009063,0.8924870491027832,0.8924870491027832,0.0,137.04171752929688,107.0,73797.5703125,0.0,2640.513671875,1.0,278.1499938964844,282.95513916015625,300.2734680175781,307.1236877441406,293.1499938964844,293.1499938964844,278.45001220703125,36835.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405604481697083,1.0,0.0,0.0,3.670571565628052,3.67059588432312,8.990020319288305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.70703125,0.0,1562.4619140625,1895.4371337890625,0.0,1176.98974609375,0.9103406667709352,1.0,0.0,3.0,1.0,0.0
18015540,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9382779002189636,0.4153445959091186,0.374469518661499,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.5767509341239929,0.4826000928878784,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9638805985450744,0.4477165043354034,0.3135542571544647,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.956061065196991,0.4372736811637878,0.414733737707138,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7738199830055237,0.2338895499706268,1.0605181455612185,284.99420166015625,284.95001220703125,302.81060791015625,297.2911071777344,299.1622619628906,297.2402648925781,284.99090576171875,1.0,0.5777732133865356,0.4572056531906128,0.4572056531906128,1.0,1.0,-3.177147626876831,1.091562271118164,2.085585355758667,0.3696037232875824,0.96538907289505,0.96538907289505,0.0,127.87548828125,127.0,72618.4453125,0.0,2519.19970703125,1.0,278.44317626953125,283.0433654785156,300.2682189941406,306.9896240234375,293.1499938964844,293.1499938964844,278.1499938964844,33621.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324617862701416,1.0,0.0,0.0,3.776022434234619,3.7760472297668457,9.51398362758482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.0556640625,0.0,1659.5335693359375,1895.4371337890625,0.0,1124.0181884765625,0.9315474033355712,1.0,0.0,3.0,1.0,0.0
18015600,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9382779002189636,0.4153445959091186,0.374469518661499,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.5767509341239929,0.4826000928878784,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9638805985450744,0.4477165043354034,0.3135542571544647,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.956061065196991,0.4372736811637878,0.414733737707138,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7738199830055237,0.2338895499706268,1.0605181455612185,284.99420166015625,284.95001220703125,302.81060791015625,297.2911071777344,299.1622619628906,297.2402648925781,284.99090576171875,1.0,0.5777732133865356,0.4572056531906128,0.4572056531906128,1.0,1.0,-3.177147626876831,1.091562271118164,2.085585355758667,0.3696037232875824,0.96538907289505,0.96538907289505,0.0,127.87548828125,127.0,72618.4453125,0.0,2519.19970703125,1.0,278.44317626953125,283.0433654785156,300.2682189941406,306.9896240234375,293.1499938964844,293.1499938964844,278.1499938964844,33621.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324617862701416,1.0,0.0,0.0,3.776022434234619,3.7760472297668457,9.51398362758482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.0556640625,0.0,1659.5335693359375,1895.4371337890625,0.0,1124.0181884765625,0.9315474033355712,1.0,0.0,3.0,1.0,0.0
18015660,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9386606216430664,0.4143753945827484,0.3738071024417877,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.5844407081604004,0.4812351167201996,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9649885296821594,0.4477770030498504,0.3137287199497223,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9572713375091552,0.4374330341815948,0.4150323271751404,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7743294835090637,0.2336152344942093,1.059578537940979,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.18170166015625,297.2631225585937,284.90728759765625,1.0,0.5779784321784973,0.4564627707004547,0.4564627707004547,1.0,1.0,-3.17409348487854,1.0886659622192385,2.085427761077881,0.3666682541370392,0.8747663497924805,0.8747663497924805,0.0,127.3578109741211,147.0,73050.6640625,0.0,2510.506591796875,1.0,278.1569519042969,282.9420166015625,300.3109741210937,307.133544921875,293.1499938964844,293.1499938964844,278.45001220703125,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385816931724548,1.0,0.0,0.0,3.647586107254028,3.647610664367676,8.877780715010886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.18359375,0.0,1550.0604248046875,1895.4371337890625,0.0,1163.8984375,0.9072147607803344,1.0,0.0,3.0,1.0,0.0
18015720,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9386606216430664,0.4143753945827484,0.3738071024417877,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.5844407081604004,0.4812351167201996,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9649885296821594,0.4477770030498504,0.3137287199497223,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9572713375091552,0.4374330341815948,0.4150323271751404,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7743294835090637,0.2336152344942093,1.059578537940979,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.18170166015625,297.2631225585937,284.90728759765625,1.0,0.5779784321784973,0.4564627707004547,0.4564627707004547,1.0,1.0,-3.17409348487854,1.0886659622192385,2.085427761077881,0.3666682541370392,0.8747663497924805,0.8747663497924805,0.0,127.3578109741211,147.0,73050.6640625,0.0,2510.506591796875,1.0,278.1569519042969,282.9420166015625,300.3109741210937,307.133544921875,293.1499938964844,293.1499938964844,278.45001220703125,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385816931724548,1.0,0.0,0.0,3.647586107254028,3.647610664367676,8.877780715010886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.18359375,0.0,1550.0604248046875,1895.4371337890625,0.0,1163.8984375,0.9072147607803344,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9257655143737792,0.4146775603294372,0.373961478471756,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5890899896621704,0.4989073574542999,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.953652322292328,0.448929101228714,0.3144587278366089,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9455058574676514,0.4384767413139343,0.4159701466560364,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652912735939026,0.2338157892227172,1.0607504844665527,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1947937011719,297.2733764648437,285.0199890136719,1.0,0.5849884748458862,0.4557198882102966,0.4557198882102966,1.0,1.0,-3.1989145278930664,1.096509575843811,2.102404832839966,0.3687322735786438,0.9832120537757874,0.9832120537757874,0.0,133.0106964111328,167.0,72964.8984375,0.0,2589.968017578125,1.0,278.4432373046875,283.06298828125,300.29852294921875,307.01953125,293.1499938964844,293.1499938964844,278.1499938964844,33056.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308885216712952,1.0,0.0,0.0,3.776108980178833,3.77613377571106,9.514420185041672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13172.68359375,0.0,1655.2645263671875,1895.4371337890625,0.0,1113.917236328125,0.9314321279525756,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9257655143737792,0.4146775603294372,0.373961478471756,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5890899896621704,0.4989073574542999,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.953652322292328,0.448929101228714,0.3144587278366089,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9455058574676514,0.4384767413139343,0.4159701466560364,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652912735939026,0.2338157892227172,1.0607504844665527,285.02081298828125,284.95001220703125,302.85546875,297.3150939941406,299.1947937011719,297.2733764648437,285.0199890136719,1.0,0.5849884748458862,0.4557198882102966,0.4557198882102966,1.0,1.0,-3.1989145278930664,1.096509575843811,2.102404832839966,0.3687322735786438,0.9832120537757874,0.9832120537757874,0.0,133.0106964111328,167.0,72964.8984375,0.0,2589.968017578125,1.0,278.4432373046875,283.06298828125,300.29852294921875,307.01953125,293.1499938964844,293.1499938964844,278.1499938964844,33056.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308885216712952,1.0,0.0,0.0,3.776108980178833,3.77613377571106,9.514420185041672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13172.68359375,0.0,1655.2645263671875,1895.4371337890625,0.0,1113.917236328125,0.9314321279525756,1.0,0.0,3.0,1.0,0.0
18015900,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.915963649749756,0.4143515527248382,0.374096930027008,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5895252823829651,0.5130134224891663,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.944348931312561,0.4491387605667114,0.3148949444293976,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9359755516052246,0.4386833310127258,0.4165211319923401,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7584906816482544,0.2337296158075332,1.0616695880889893,284.89471435546875,284.95001220703125,302.8663024902344,297.3217163085937,299.1938781738281,297.2665710449219,284.8924865722656,1.0,0.5903914570808411,0.4553484320640564,0.4553484320640564,1.0,1.0,-3.2183241844177246,1.1031014919281006,2.115222692489624,0.3709699213504791,0.9023804664611816,0.9023804664611816,0.0,137.64089965820312,167.0,74287.21875,0.0,2654.052734375,1.0,278.1947326660156,282.91357421875,300.3653259277344,307.29541015625,293.1499938964844,293.1499938964844,278.1499938964844,36333.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638700544834137,1.0,0.0,0.0,3.767485857009888,3.767511129379273,9.471016255702124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.9580078125,0.0,1670.422119140625,1895.4371337890625,0.0,1164.6820068359375,0.9301435351371764,1.0,0.0,3.0,1.0,0.0
18015960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9044259786605836,0.4138388037681579,0.3738308846950531,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.5886997580528259,0.5305827260017395,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9324285984039308,0.4491787850856781,0.3150745630264282,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9240217208862304,0.4387335479259491,0.4167787730693817,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7502745389938354,0.2335041910409927,1.0617481470108032,284.9246826171875,284.95001220703125,302.8769836425781,297.3285522460937,299.18682861328125,297.2525939941406,284.927001953125,1.0,0.5966725945472717,0.4545623362064361,0.4545623362064361,1.0,1.0,-3.2397446632385254,1.1095186471939087,2.1302261352539062,0.3725821077823639,0.9077714681625366,0.9077714681625366,0.0,143.44711303710938,185.0,74488.390625,0.0,2729.475341796875,1.0,278.1567687988281,282.9368896484375,300.3548583984375,307.25909423828125,293.1499938964844,293.1499938964844,278.1499938964844,37086.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406882405281067,1.0,0.0,0.0,3.723231792449951,3.723256826400757,9.249823733625816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.5048828125,0.0,1624.4700927734375,1895.4371337890625,0.0,1177.8387451171875,0.9228224158287048,1.0,0.0,3.0,1.0,0.0
18016020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8788671493530273,0.4133342802524566,0.3737835884094238,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.990707516670227,0.5850948691368103,0.5554990172386169,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9041131734848022,0.449699342250824,0.3157592415809631,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8968719840049744,0.4391471147537231,0.4176397323608398,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7310844659805298,0.2330892533063888,1.0624892711639404,284.9579467773437,284.95001220703125,302.8978881835937,297.3426513671875,299.1678771972656,297.2190246582031,284.9577331542969,1.0,0.6098876595497131,0.452990174293518,0.452990174293518,1.0,1.0,-3.275585889816284,1.1193904876708984,2.1561954021453857,0.3751715123653412,0.9265692234039308,0.9265692234039308,0.0,158.6934814453125,203.0,75090.0703125,0.0,2885.894287109375,1.0,278.1499938964844,282.9535827636719,300.3482666015625,307.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,35655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411359310150146,1.0,0.0,0.0,3.736907482147217,3.7369322776794434,9.317898843619332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.05859375,0.0,1629.3853759765625,1895.4371337890625,0.0,1180.815185546875,0.9246562123298644,1.0,0.0,3.0,1.0,0.0
18016080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8788671493530273,0.4133342802524566,0.3737835884094238,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.990707516670227,0.5850948691368103,0.5554990172386169,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9041131734848022,0.449699342250824,0.3157592415809631,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8968719840049744,0.4391471147537231,0.4176397323608398,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7310844659805298,0.2330892533063888,1.0624892711639404,284.9579467773437,284.95001220703125,302.8978881835937,297.3426513671875,299.1678771972656,297.2190246582031,284.9577331542969,1.0,0.6098876595497131,0.452990174293518,0.452990174293518,1.0,1.0,-3.275585889816284,1.1193904876708984,2.1561954021453857,0.3751715123653412,0.9265692234039308,0.9265692234039308,0.0,158.6934814453125,203.0,75090.0703125,0.0,2885.894287109375,1.0,278.1499938964844,282.9535827636719,300.3482666015625,307.2655944824219,293.1499938964844,293.1499938964844,278.1499938964844,35655.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411359310150146,1.0,0.0,0.0,3.736907482147217,3.7369322776794434,9.317898843619332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.05859375,0.0,1629.3853759765625,1895.4371337890625,0.0,1180.815185546875,0.9246562123298644,1.0,0.0,3.0,1.0,0.0
18016140,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8491467237472534,0.4126418828964233,0.3739964663982391,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9587019681930542,0.5840969681739807,0.5544809103012085,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.873268723487854,0.4500948786735534,0.3166650831699371,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.866369366645813,0.4393814206123352,0.4187232255935669,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7072188258171082,0.2324467003345489,1.063685417175293,284.94952392578125,284.95001220703125,302.9181823730469,297.35723876953125,299.156005859375,297.2004089355469,284.9495544433594,1.0,0.6212618947029114,0.4514180123806,0.4514180123806,1.0,1.0,-3.275308847427368,1.1154543161392212,2.1598546504974365,0.3712829351425171,0.9214658141136168,0.9214658141136168,0.0,179.3285675048828,221.0,75025.046875,0.0,3003.450439453125,1.0,278.1499938964844,282.94683837890625,300.35791015625,307.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,35967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413117051124573,1.0,0.0,0.0,3.738208055496216,3.7382330894470215,9.324385814579728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7392578125,0.0,1633.2857666015625,1895.4371337890625,0.0,1181.985107421875,0.9250308275222778,1.0,0.0,3.0,1.0,0.0
18016200,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8491467237472534,0.4126418828964233,0.3739964663982391,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9587019681930542,0.5840969681739807,0.5544809103012085,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.873268723487854,0.4500948786735534,0.3166650831699371,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.866369366645813,0.4393814206123352,0.4187232255935669,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7072188258171082,0.2324467003345489,1.063685417175293,284.94952392578125,284.95001220703125,302.9181823730469,297.35723876953125,299.156005859375,297.2004089355469,284.9495544433594,1.0,0.6212618947029114,0.4514180123806,0.4514180123806,1.0,1.0,-3.275308847427368,1.1154543161392212,2.1598546504974365,0.3712829351425171,0.9214658141136168,0.9214658141136168,0.0,179.3285675048828,221.0,75025.046875,0.0,3003.450439453125,1.0,278.1499938964844,282.94683837890625,300.35791015625,307.2777099609375,293.1499938964844,293.1499938964844,278.1499938964844,35967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413117051124573,1.0,0.0,0.0,3.738208055496216,3.7382330894470215,9.324385814579728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.7392578125,0.0,1633.2857666015625,1895.4371337890625,0.0,1181.985107421875,0.9250308275222778,1.0,0.0,3.0,1.0,0.0
18016260,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8313190937042236,0.4120356738567352,0.3740498125553131,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9356282949447632,0.5847565531730652,0.5555082559585571,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8545794486999512,0.450443834066391,0.3173635601997375,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8479884266853333,0.4395497441291809,0.4195093512535095,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6906489133834839,0.2319059073925018,1.064220905303955,284.94989013671875,284.95001220703125,302.93475341796875,297.3696594238281,299.1518859863281,297.1946716308594,284.949951171875,1.0,0.6304677724838257,0.4499464929103851,0.4499464929103851,1.0,1.0,-3.2790403366088867,1.113279938697815,2.1657605171203613,0.3683257400989532,0.9215826988220216,0.9215826988220216,0.0,195.31036376953125,221.0,75036.296875,0.0,3100.925537109375,1.0,278.1499938964844,282.9461669921875,300.3685607910156,307.2880859375,293.1499938964844,293.1499938964844,278.1499938964844,35967.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409984230995178,1.0,0.0,0.0,3.739264249801636,3.7392890453338623,9.329655199508124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.8837890625,0.0,1634.5166015625,1895.4371337890625,0.0,1179.9002685546875,0.9252553582191468,1.0,0.0,3.0,1.0,0.0
18016320,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8282925486564636,0.4119196832180023,0.3740584254264831,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.931528866291046,0.5849189162254333,0.555752158164978,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8514417409896851,0.4505120515823364,0.3174970149993896,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.844903290271759,0.4395805895328522,0.419656753540039,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6877830624580383,0.2318034619092941,1.064319729804993,284.9500427246094,284.95001220703125,302.9378662109375,297.3720397949219,299.1512451171875,297.1938171386719,284.9500732421875,1.0,0.6322001218795776,0.4496662020683288,0.4496662020683288,1.0,1.0,-3.2797980308532715,1.1128780841827393,2.166919946670532,0.3677665293216705,0.9216828942298888,0.9216828942298888,0.0,198.32888793945312,224.0,75039.5234375,0.0,3119.47900390625,1.0,278.1499938964844,282.9460754394531,300.3707580566406,307.2903747558594,293.1499938964844,293.1499938964844,278.1499938964844,35965.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409393548965454,1.0,0.0,0.0,3.739493370056152,3.739518165588379,9.330798889095604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.3427734375,0.0,1634.77001953125,1895.4371337890625,0.0,1179.507568359375,0.9253064393997192,1.0,0.0,3.0,1.0,0.0
18016380,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8169921040534973,0.4112133681774139,0.3738585114479065,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9168977737426758,0.5861082077026367,0.5572285652160645,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8402677774429321,0.4509692788124084,0.3181438148021698,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8338316082954407,0.4397778809070587,0.4203005135059356,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6770969033241272,0.2311841994524002,1.063690185546875,284.9493713378906,284.95001220703125,302.9569702148437,297.3868408203125,299.1477355957031,297.1898498535156,284.9493408203125,1.0,0.6384986639022827,0.4479143917560577,0.4479143917560577,1.0,1.0,-3.2821309566497803,1.1094317436218262,2.172699213027954,0.3639366328716278,0.9210618138313292,0.9210618138313292,0.0,210.0924835205078,212.0,75019.046875,0.0,3190.497802734375,1.0,278.1499938964844,282.9446105957031,300.38494873046875,307.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36002.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405446529388428,1.0,0.0,0.0,3.739660263061523,3.73968505859375,9.331631076747726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.109375,0.0,1635.2427978515625,1895.4371337890625,0.0,1176.8851318359375,0.9253583550453186,1.0,0.0,3.0,1.0,0.0
18016440,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8169921040534973,0.4112133681774139,0.3738585114479065,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9168977737426758,0.5861082077026367,0.5572285652160645,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8402677774429321,0.4509692788124084,0.3181438148021698,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8338316082954407,0.4397778809070587,0.4203005135059356,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6770969033241272,0.2311841994524002,1.063690185546875,284.9493713378906,284.95001220703125,302.9569702148437,297.3868408203125,299.1477355957031,297.1898498535156,284.9493408203125,1.0,0.6384986639022827,0.4479143917560577,0.4479143917560577,1.0,1.0,-3.2821309566497803,1.1094317436218262,2.172699213027954,0.3639366328716278,0.9210618138313292,0.9210618138313292,0.0,210.0924835205078,212.0,75019.046875,0.0,3190.497802734375,1.0,278.1499938964844,282.9446105957031,300.38494873046875,307.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36002.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405446529388428,1.0,0.0,0.0,3.739660263061523,3.73968505859375,9.331631076747726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.109375,0.0,1635.2427978515625,1895.4371337890625,0.0,1176.8851318359375,0.9253583550453186,1.0,0.0,3.0,1.0,0.0
18016500,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8155148029327393,0.4108852744102478,0.3736097514629364,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.915553867816925,0.5867832899093628,0.5578954815864563,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8391143083572388,0.451229065656662,0.3183571100234985,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8326208591461182,0.4398898482322693,0.420456051826477,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6756548285484314,0.2308990657329559,1.0626378059387207,284.9483947753906,284.95001220703125,302.9662780761719,297.3941955566406,299.1462097167969,297.1885986328125,284.94830322265625,1.0,0.638891875743866,0.4470385015010834,0.4470385015010834,1.0,1.0,-3.2818145751953125,1.1071348190307615,2.174679756164551,0.361807107925415,0.9200165271759032,0.9200165271759032,0.0,211.50115966796875,212.0,74980.640625,0.0,3197.7021484375,1.0,278.1499938964844,282.94366455078125,300.3919677734375,307.30938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36045.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403047442436218,1.0,0.0,0.0,3.738512992858887,3.738537788391113,9.325906376034254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.69140625,0.0,1634.2425537109375,1895.4371337890625,0.0,1175.292724609375,0.925122320652008,1.0,0.0,3.0,1.0,0.0
18016560,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.815990686416626,0.410598874092102,0.3733094930648803,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9168630242347716,0.5874831080436707,0.5585103034973145,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8399533629417419,0.4515232741832733,0.3185285925865173,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8333615064620972,0.4400321245193481,0.4205474257469177,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6759834289550781,0.2306441515684127,1.061296820640564,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.1458740234375,297.187744140625,284.9477233886719,1.0,0.6382426619529724,0.4464218020439148,0.4464218020439148,1.0,1.0,-3.280897378921509,1.1052106618881226,2.1756865978240967,0.3601568639278412,0.918903648853302,0.918903648853302,0.0,210.7209014892578,200.0,74934.5546875,0.0,3191.318115234375,1.0,278.1499938964844,282.9434509277344,300.3988342285156,307.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400135159492493,1.0,0.0,0.0,3.736310005187988,3.736334800720215,9.31491854316846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.2626953125,0.0,1632.0263671875,1895.4371337890625,0.0,1173.3616943359375,0.9246615171432496,1.0,0.0,3.0,1.0,0.0
18016620,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8202041387557983,0.410133957862854,0.3726755678653717,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9240017533302308,0.5889174938201904,0.5596444606781006,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8450148105621338,0.4521956443786621,0.3188296258449554,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381497859954834,0.4404022395610809,0.4206714034080505,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796424388885498,0.2302183359861374,1.0583301782608032,284.9472961425781,284.95001220703125,302.99334716796875,297.4156188964844,299.14569091796875,297.1867980957031,284.9472961425781,1.0,0.6350412964820862,0.4451883733272552,0.4451883733272552,1.0,1.0,-3.2784435749053955,1.1012039184570312,2.1772396564483643,0.356838047504425,0.9169044494628906,0.9169044494628906,0.0,205.6380615234375,188.0,74831.65625,0.0,3157.489013671875,1.0,278.1499938964844,282.9437866210937,300.4124450683594,307.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36143.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393622756004333,1.0,0.0,0.0,3.730863094329834,3.730887889862061,9.287779221267556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.8203125,0.0,1626.10205078125,1895.4371337890625,0.0,1169.0511474609375,0.9234811067581176,1.0,0.0,3.0,1.0,0.0
18016680,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8202041387557983,0.410133957862854,0.3726755678653717,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9240017533302308,0.5889174938201904,0.5596444606781006,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8450148105621338,0.4521956443786621,0.3188296258449554,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381497859954834,0.4404022395610809,0.4206714034080505,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796424388885498,0.2302183359861374,1.0583301782608032,284.9472961425781,284.95001220703125,302.99334716796875,297.4156188964844,299.14569091796875,297.1867980957031,284.9472961425781,1.0,0.6350412964820862,0.4451883733272552,0.4451883733272552,1.0,1.0,-3.2784435749053955,1.1012039184570312,2.1772396564483643,0.356838047504425,0.9169044494628906,0.9169044494628906,0.0,205.6380615234375,188.0,74831.65625,0.0,3157.489013671875,1.0,278.1499938964844,282.9437866210937,300.4124450683594,307.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36143.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393622756004333,1.0,0.0,0.0,3.730863094329834,3.730887889862061,9.287779221267556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.8203125,0.0,1626.10205078125,1895.4371337890625,0.0,1169.0511474609375,0.9234811067581176,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276938199996948,0.4097738564014435,0.3720287680625915,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9358608722686768,0.5903894901275635,0.5606936812400818,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8537013530731201,0.4529640972614288,0.3191097974777221,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464512228965759,0.4408585429191589,0.4207607805728912,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864524483680725,0.2298980057239532,1.055262327194214,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.145751953125,297.1866760253906,284.9472961425781,1.0,0.630138099193573,0.4439549744129181,0.4439549744129181,1.0,1.0,-3.2756834030151367,1.097073674201965,2.178609609603882,0.353472352027893,0.915107011795044,0.915107011795044,0.0,197.38522338867188,176.0,74720.796875,0.0,3105.31884765625,1.0,278.1499938964844,282.9447021484375,300.4257507324219,307.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386744976043701,1.0,0.0,0.0,3.72460412979126,3.7246289253234863,9.256643807020736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.81640625,0.0,1619.02685546875,1895.4371337890625,0.0,1164.510009765625,0.9220963716506958,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276938199996948,0.4097738564014435,0.3720287680625915,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9358608722686768,0.5903894901275635,0.5606936812400818,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8537013530731201,0.4529640972614288,0.3191097974777221,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464512228965759,0.4408585429191589,0.4207607805728912,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864524483680725,0.2298980057239532,1.055262327194214,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.145751953125,297.1866760253906,284.9472961425781,1.0,0.630138099193573,0.4439549744129181,0.4439549744129181,1.0,1.0,-3.2756834030151367,1.097073674201965,2.178609609603882,0.353472352027893,0.915107011795044,0.915107011795044,0.0,197.38522338867188,176.0,74720.796875,0.0,3105.31884765625,1.0,278.1499938964844,282.9447021484375,300.4257507324219,307.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386744976043701,1.0,0.0,0.0,3.72460412979126,3.7246289253234863,9.256643807020736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.81640625,0.0,1619.02685546875,1895.4371337890625,0.0,1164.510009765625,0.9220963716506958,1.0,0.0,3.0,1.0,0.0
18016860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8377020955085754,0.4094801843166351,0.371383935213089,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9508638381958008,0.5918777585029602,0.5616944432258606,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653531074523926,0.4538096189498901,0.3193962574005127,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8576153516769409,0.4413698315620422,0.4208400249481201,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.695676326751709,0.2296642810106277,1.0522809028625488,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1461181640625,297.1869812011719,284.94757080078125,1.0,0.624298095703125,0.4427858293056488,0.4427858293056488,1.0,1.0,-3.2729671001434326,1.0931081771850586,2.179858922958374,0.3502703607082367,0.9136273860931396,0.9136273860931396,0.0,187.39292907714844,164.0,74614.2734375,0.0,3043.61279296875,1.0,278.1499938964844,282.9458312988281,300.4383850097656,307.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36165.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380049586296082,1.0,0.0,0.0,3.7184133529663086,3.718437910079956,9.225897201758926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.4501953125,0.0,1611.88330078125,1895.4371337890625,0.0,1160.1004638671875,0.9207112789154052,1.0,0.0,3.0,1.0,0.0
18016920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8377020955085754,0.4094801843166351,0.371383935213089,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9508638381958008,0.5918777585029602,0.5616944432258606,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653531074523926,0.4538096189498901,0.3193962574005127,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8576153516769409,0.4413698315620422,0.4208400249481201,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.695676326751709,0.2296642810106277,1.0522809028625488,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1461181640625,297.1869812011719,284.94757080078125,1.0,0.624298095703125,0.4427858293056488,0.4427858293056488,1.0,1.0,-3.2729671001434326,1.0931081771850586,2.179858922958374,0.3502703607082367,0.9136273860931396,0.9136273860931396,0.0,187.39292907714844,164.0,74614.2734375,0.0,3043.61279296875,1.0,278.1499938964844,282.9458312988281,300.4383850097656,307.3331604003906,293.1499938964844,293.1499938964844,278.1499938964844,36165.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380049586296082,1.0,0.0,0.0,3.7184133529663086,3.718437910079956,9.225897201758926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.4501953125,0.0,1611.88330078125,1895.4371337890625,0.0,1160.1004638671875,0.9207112789154052,1.0,0.0,3.0,1.0,0.0
18016980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500438928604126,0.4092250764369964,0.3707461655139923,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9674798846244812,0.5933602452278137,0.5626606941223145,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796656727790833,0.4547078013420105,0.3196974992752075,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713880181312561,0.4419112503528595,0.4209183752536773,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.706851065158844,0.2294909805059433,1.0494314432144165,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1463928222656,297.1875,284.9477844238281,1.0,0.6179912686347961,0.4416166841983795,0.4416166841983795,1.0,1.0,-3.2703914642333984,1.0891938209533691,2.1811976432800293,0.3470934629440307,0.9122742414474488,0.9122742414474488,0.0,176.56500244140625,152.0,74511.53125,0.0,2977.645751953125,1.0,278.1499938964844,282.9468688964844,300.4501342773437,307.3385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36159.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373873353004456,1.0,0.0,0.0,3.7125046253204346,3.712529182434082,9.196599535243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.4853515625,0.0,1605.0428466796875,1895.4371337890625,0.0,1156.042724609375,0.919383704662323,1.0,0.0,3.0,1.0,0.0
18017040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500438928604126,0.4092250764369964,0.3707461655139923,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9674798846244812,0.5933602452278137,0.5626606941223145,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8796656727790833,0.4547078013420105,0.3196974992752075,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713880181312561,0.4419112503528595,0.4209183752536773,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.706851065158844,0.2294909805059433,1.0494314432144165,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1463928222656,297.1875,284.9477844238281,1.0,0.6179912686347961,0.4416166841983795,0.4416166841983795,1.0,1.0,-3.2703914642333984,1.0891938209533691,2.1811976432800293,0.3470934629440307,0.9122742414474488,0.9122742414474488,0.0,176.56500244140625,152.0,74511.53125,0.0,2977.645751953125,1.0,278.1499938964844,282.9468688964844,300.4501342773437,307.3385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36159.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373873353004456,1.0,0.0,0.0,3.7125046253204346,3.712529182434082,9.196599535243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.4853515625,0.0,1605.0428466796875,1895.4371337890625,0.0,1156.042724609375,0.919383704662323,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8571871519088745,0.4091074466705322,0.3704302012920379,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9760271310806274,0.5940954089164734,0.5631319880485535,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8878445625305176,0.4551717042922973,0.3198537528514862,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8792981505393982,0.44218909740448,0.4209579527378082,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7130178213119507,0.2294216006994247,1.0480546951293943,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.1464538574219,297.1877746582031,284.9478759765625,1.0,0.6147299408912659,0.4410321116447449,0.4410321116447449,1.0,1.0,-3.269157886505127,1.087254524230957,2.181903123855591,0.3455114960670471,0.9116128087043762,0.9116128087043762,0.0,170.9684295654297,152.0,74460.8515625,0.0,2943.797607421875,1.0,278.1499938964844,282.94732666015625,300.45556640625,307.3407897949219,293.1499938964844,293.1499938964844,278.1499938964844,36157.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63709956407547,1.0,0.0,0.0,3.7096235752105713,3.7096481323242174,9.182331268675624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.9609375,0.0,1601.7152099609375,1895.4371337890625,0.0,1154.1551513671875,0.918736219406128,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8651012778282166,0.4089967310428619,0.3701168000698089,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9845969676971436,0.5948227047920227,0.5635924339294434,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8967814445495605,0.4556462466716766,0.3200146853923797,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8879784345626831,0.4424712061882019,0.4209978282451629,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.71937096118927,0.2293648272752761,1.0467172861099243,284.947998046875,284.95001220703125,303.05877685546875,297.4635009765625,299.146728515625,297.18804931640625,284.947998046875,1.0,0.6114068031311035,0.4405199587345123,0.4405199587345123,1.0,1.0,-3.267970323562622,1.0855026245117188,2.182467699050904,0.3441055417060852,0.9110276699066162,0.9110276699066162,0.0,165.26531982421875,140.0,74413.4921875,0.0,2909.47412109375,1.0,278.1499938964844,282.94781494140625,300.4605407714844,307.34283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36152.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368224024772644,1.0,0.0,0.0,3.706885814666748,3.706910371780396,9.16878320822434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.8759765625,0.0,1598.5400390625,1895.4371337890625,0.0,1152.3392333984375,0.9181200861930848,1.0,0.0,3.0,1.0,0.0
18017220,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8823034763336182,0.4087639451026916,0.3695049285888672,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.596748948097229,0.5631284117698669,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.916682779788971,0.4565944671630859,0.3203554153442383,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9066288471221924,0.4430207312107086,0.4210895001888275,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7323516607284546,0.2292626202106475,1.044208526611328,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1480407714844,297.1903991699219,284.9461364746094,1.0,0.6043147444725037,0.439495712518692,0.439495712518692,1.0,1.0,-3.261127471923828,1.0803407430648804,2.1807868480682373,0.3406972587108612,0.9075074195861816,0.9075074195861816,0.0,154.14703369140625,128.0,74229.0625,0.0,2835.828125,1.0,278.1499938964844,282.9480895996094,300.4688720703125,307.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36231.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361584067344666,1.0,0.0,0.0,3.6975293159484863,3.697553873062134,9.122556434704164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.265625,0.0,1588.4495849609375,1895.4371337890625,0.0,1147.9962158203125,0.9160627126693726,1.0,0.0,3.0,1.0,0.0
18017280,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8823034763336182,0.4087639451026916,0.3695049285888672,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.596748948097229,0.5631284117698669,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.916682779788971,0.4565944671630859,0.3203554153442383,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9066288471221924,0.4430207312107086,0.4210895001888275,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7323516607284546,0.2292626202106475,1.044208526611328,284.9462280273437,284.95001220703125,303.0736389160156,297.4721374511719,299.1480407714844,297.1903991699219,284.9461364746094,1.0,0.6043147444725037,0.439495712518692,0.439495712518692,1.0,1.0,-3.261127471923828,1.0803407430648804,2.1807868480682373,0.3406972587108612,0.9075074195861816,0.9075074195861816,0.0,154.14703369140625,128.0,74229.0625,0.0,2835.828125,1.0,278.1499938964844,282.9480895996094,300.4688720703125,307.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36231.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361584067344666,1.0,0.0,0.0,3.6975293159484863,3.697553873062134,9.122556434704164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.265625,0.0,1588.4495849609375,1895.4371337890625,0.0,1147.9962158203125,0.9160627126693726,1.0,0.0,3.0,1.0,0.0
