time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8954647183418274,0.4084135890007019,0.3689582943916321,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.600574791431427,0.5390337705612183,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9331788420677184,0.4574413299560547,0.3207566142082214,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.922185480594635,0.4434638023376465,0.421255886554718,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7421408891677856,0.229095846414566,1.042194128036499,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1523742675781,297.2000732421875,284.9331359863281,1.0,0.5956066250801086,0.4384714663028717,0.4384714663028717,1.0,1.0,-3.232840776443481,1.0671448707580566,2.165695905685425,0.3342948853969574,0.8920841813087463,0.8920841813087463,0.0,145.70339965820312,116.0,73608.171875,0.0,2728.029052734375,1.0,278.1499938964844,282.9444580078125,300.47247314453125,307.3146667480469,293.1499938964844,293.1499938964844,278.45001220703125,36852.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349455714225769,1.0,0.0,0.0,3.669223546981812,3.66924786567688,8.983419093056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.80859375,0.0,1561.07568359375,1895.4371337890625,0.0,1140.0916748046875,0.9100571870803832,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8954647183418274,0.4084135890007019,0.3689582943916321,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.600574791431427,0.5390337705612183,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9331788420677184,0.4574413299560547,0.3207566142082214,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.922185480594635,0.4434638023376465,0.421255886554718,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7421408891677856,0.229095846414566,1.042194128036499,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1523742675781,297.2000732421875,284.9331359863281,1.0,0.5956066250801086,0.4384714663028717,0.4384714663028717,1.0,1.0,-3.232840776443481,1.0671448707580566,2.165695905685425,0.3342948853969574,0.8920841813087463,0.8920841813087463,0.0,145.70339965820312,116.0,73608.171875,0.0,2728.029052734375,1.0,278.1499938964844,282.9444580078125,300.47247314453125,307.3146667480469,293.1499938964844,293.1499938964844,278.45001220703125,36852.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349455714225769,1.0,0.0,0.0,3.669223546981812,3.66924786567688,8.983419093056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.80859375,0.0,1561.07568359375,1895.4371337890625,0.0,1140.0916748046875,0.9100571870803832,1.0,0.0,3.0,1.0,0.0
18017460,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9107816815376282,0.4086382389068603,0.3687453269958496,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.607464611530304,0.5133390426635742,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.951253056526184,0.4587078988552093,0.3213250637054443,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9401337504386902,0.4442762732505798,0.4216189086437225,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7534952759742737,0.2292236238718032,1.040999174118042,285.0016174316406,284.95001220703125,303.1004333496094,297.4835510253906,299.1684265136719,297.2265014648437,284.9981689453125,1.0,0.5864557027816772,0.437764823436737,0.437764823436737,1.0,1.0,-3.201377391815185,1.0535732507705688,2.1478042602539062,0.3278669118881225,0.9677053093910216,0.9677053093910216,0.0,137.1533203125,116.0,72480.9140625,0.0,2617.69677734375,1.0,278.4405517578125,283.0387268066406,300.4579467773437,307.1681823730469,293.1499938964844,293.1499938964844,278.45001220703125,33427.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271151304244995,1.0,0.0,0.0,3.7705283164978014,3.77055287361145,9.486317935625266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.150390625,0.0,1651.5594482421875,1895.4371337890625,0.0,1089.9462890625,0.930227518081665,1.0,0.0,3.0,1.0,0.0
18017520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9123818874359132,0.4086352884769439,0.3687405884265899,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6081628203392029,0.5109257102012634,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.952954351902008,0.4587998986244201,0.3213844001293182,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.941862165927887,0.4443329274654388,0.4216623902320862,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7546339631080627,0.2292331755161285,1.0409467220306396,284.99493408203125,284.95001220703125,303.1015014648437,297.4838562011719,299.16998291015625,297.2291259765625,284.9917297363281,1.0,0.5856201648712158,0.4377033710479736,0.4377033710479736,1.0,1.0,-3.198531150817871,1.0523535013198853,2.1461775302886963,0.3272963166236877,0.9658260345458984,0.9658260345458984,0.0,136.373779296875,134.0,72454.4921875,0.0,2607.781982421875,1.0,278.44317626953125,283.0335388183594,300.4626770019531,307.1777648925781,293.1499938964844,293.1499938964844,278.1499938964844,33598.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271826028823853,1.0,0.0,0.0,3.7755088806152335,3.77553391456604,9.511396683592466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.6708984375,0.0,1658.751708984375,1895.4371337890625,0.0,1090.3717041015625,0.9314244389533995,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9138451814651488,0.4077561497688293,0.368146151304245,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.615135133266449,0.5079374313354492,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9554263353347778,0.4592311680316925,0.3218058049678802,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9441503882408142,0.444421112537384,0.4218887388706207,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.755951464176178,0.2290650606155395,1.0404285192489624,284.9037780761719,284.95001220703125,303.1145324707031,297.4864807128906,299.1842346191406,297.2498474121094,284.9056396484375,1.0,0.5853217840194702,0.4369353055953979,0.4369353055953979,1.0,1.0,-3.194328546524048,1.0488979816436768,2.145430564880371,0.3242914080619812,0.8735828399658203,0.8735828399658203,0.0,135.3570556640625,152.0,72842.734375,0.0,2593.956298828125,1.0,278.1569519042969,282.9302673339844,300.4966735839844,307.3134155273437,293.1499938964844,293.1499938964844,278.45001220703125,38680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336861848831177,1.0,0.0,0.0,3.646174669265747,3.6461992263793945,8.870911756275746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.041015625,0.0,1548.9525146484375,1895.4371337890625,0.0,1131.9224853515625,0.9069193005561828,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9138451814651488,0.4077561497688293,0.368146151304245,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.615135133266449,0.5079374313354492,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9554263353347778,0.4592311680316925,0.3218058049678802,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9441503882408142,0.444421112537384,0.4218887388706207,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.755951464176178,0.2290650606155395,1.0404285192489624,284.9037780761719,284.95001220703125,303.1145324707031,297.4864807128906,299.1842346191406,297.2498474121094,284.9056396484375,1.0,0.5853217840194702,0.4369353055953979,0.4369353055953979,1.0,1.0,-3.194328546524048,1.0488979816436768,2.145430564880371,0.3242914080619812,0.8735828399658203,0.8735828399658203,0.0,135.3570556640625,152.0,72842.734375,0.0,2593.956298828125,1.0,278.1569519042969,282.9302673339844,300.4966735839844,307.3134155273437,293.1499938964844,293.1499938964844,278.45001220703125,38680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336861848831177,1.0,0.0,0.0,3.646174669265747,3.6461992263793945,8.870911756275746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.041015625,0.0,1548.9525146484375,1895.4371337890625,0.0,1131.9224853515625,0.9069193005561828,1.0,0.0,3.0,1.0,0.0
18017700,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9099239706993104,0.4078563153743744,0.368022084236145,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6176785826683044,0.5136364102363586,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9519338607788086,0.4599144756793976,0.322140634059906,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.940365195274353,0.4448381066322326,0.4221349060535431,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.753277063369751,0.2291692793369293,1.0406700372695925,285.0263061523437,284.95001220703125,303.1208190917969,297.48687744140625,299.1898803710937,297.2568664550781,285.0284423828125,1.0,0.5876217484474182,0.4365512728691101,0.4365512728691101,1.0,1.0,-3.2020061016082764,1.0508133172988892,2.1511929035186768,0.324379026889801,0.9602283239364624,0.9602283239364624,0.0,137.22891235351562,152.0,72231.078125,0.0,2619.431884765625,1.0,278.4021301269531,283.0638427734375,300.44696044921875,307.0931701660156,293.1499938964844,293.1499938964844,278.45001220703125,34022.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626751720905304,1.0,0.0,0.0,3.698904037475586,3.698928117752075,9.129340696745204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.7353515625,0.0,1573.2623291015625,1895.4371337890625,0.0,1087.65673828125,0.9165887832641602,1.0,0.0,3.0,1.0,0.0
18017760,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9047673344612122,0.4080963730812073,0.368318498134613,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.6194280982017517,0.5221981406211853,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9468144774436952,0.4607296586036682,0.3227662146091461,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9349005222320556,0.4453803300857544,0.4227201640605926,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7495582699775696,0.2293497174978256,1.041857361793518,285.016357421875,284.95001220703125,303.1269836425781,297.48663330078125,299.1935119628906,297.2601928710937,285.0154724121094,1.0,0.5912768840789795,0.4361900687217712,0.4361900687217712,1.0,1.0,-3.2155301570892334,1.0549540519714355,2.160576105117798,0.3254302442073822,0.9780086278915404,0.9780086278915404,0.0,140.1643829345703,170.0,72643.703125,0.0,2662.58349609375,1.0,278.4430847167969,283.05029296875,300.4709777832031,307.17974853515625,293.1499938964844,293.1499938964844,278.1499938964844,33179.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262058019638062,1.0,0.0,0.0,3.769749879837036,3.769774436950684,9.482401424065756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.744140625,0.0,1648.7266845703125,1895.4371337890625,0.0,1084.2242431640625,0.9301471710205078,1.0,0.0,3.0,1.0,0.0
18017820,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8891003727912903,0.4073185920715332,0.3681956231594085,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6190175414085388,0.5492150783538818,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.929549276828766,0.4612705707550049,0.3235568404197693,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.91734379529953,0.4455447494983673,0.4234032034873962,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7380246520042419,0.2291472554206848,1.0431219339370728,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1845397949219,297.2418212890625,284.9242553710937,1.0,0.6014938354492188,0.4354676604270935,0.4354676604270935,1.0,1.0,-3.251150369644165,1.0663888454437256,2.1847617626190186,0.3289115130901336,0.9010983109474182,0.9010983109474182,0.0,149.4122772216797,173.0,74005.3515625,0.0,2786.26171875,1.0,278.15673828125,282.9278259277344,300.5104064941406,307.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,37308.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360269784927368,1.0,0.0,0.0,3.7062466144561768,3.7062714099884033,9.165621008833114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.701171875,0.0,1606.59326171875,1895.4371337890625,0.0,1147.137939453125,0.91921067237854,1.0,0.0,3.0,1.0,0.0
18017880,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8891003727912903,0.4073185920715332,0.3681956231594085,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6190175414085388,0.5492150783538818,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.929549276828766,0.4612705707550049,0.3235568404197693,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.91734379529953,0.4455447494983673,0.4234032034873962,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7380246520042419,0.2291472554206848,1.0431219339370728,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1845397949219,297.2418212890625,284.9242553710937,1.0,0.6014938354492188,0.4354676604270935,0.4354676604270935,1.0,1.0,-3.251150369644165,1.0663888454437256,2.1847617626190186,0.3289115130901336,0.9010983109474182,0.9010983109474182,0.0,149.4122772216797,173.0,74005.3515625,0.0,2786.26171875,1.0,278.15673828125,282.9278259277344,300.5104064941406,307.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,37308.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360269784927368,1.0,0.0,0.0,3.7062466144561768,3.7062714099884033,9.165621008833114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.701171875,0.0,1606.59326171875,1895.4371337890625,0.0,1147.137939453125,0.91921067237854,1.0,0.0,3.0,1.0,0.0
18017940,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8779194951057434,0.4075221717357635,0.3683560192584991,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6168721914291382,0.5702095627784729,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.917172074317932,0.4626457393169403,0.3245200514793396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9053063988685608,0.4463749527931213,0.4242315590381622,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7296993136405945,0.2291608899831771,1.0439468622207642,285.0352783203125,284.95001220703125,303.1499938964844,297.4786682128906,299.17254638671875,297.2200927734375,285.0346069335937,1.0,0.6092113256454468,0.4347452819347381,0.4347452819347381,1.0,1.0,-3.279750347137451,1.0751405954360962,2.204609632492065,0.3315525949001312,1.0,1.0,0.0,156.93475341796875,176.0,73870.75,0.0,2887.9404296875,1.0,278.4431457519531,283.0477294921875,300.47412109375,307.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,33174.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309524178504944,1.0,0.0,0.0,3.835025548934937,3.835050821304321,9.813632004807005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.767578125,0.0,1726.7144775390625,1895.4371337890625,0.0,1114.326171875,0.9447034001350404,1.0,0.0,3.0,1.0,0.0
18018000,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8779194951057434,0.4075221717357635,0.3683560192584991,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6168721914291382,0.5702095627784729,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.917172074317932,0.4626457393169403,0.3245200514793396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9053063988685608,0.4463749527931213,0.4242315590381622,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7296993136405945,0.2291608899831771,1.0439468622207642,285.0352783203125,284.95001220703125,303.1499938964844,297.4786682128906,299.17254638671875,297.2200927734375,285.0346069335937,1.0,0.6092113256454468,0.4347452819347381,0.4347452819347381,1.0,1.0,-3.279750347137451,1.0751405954360962,2.204609632492065,0.3315525949001312,1.0,1.0,0.0,156.93475341796875,176.0,73870.75,0.0,2887.9404296875,1.0,278.4431457519531,283.0477294921875,300.47412109375,307.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,33174.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309524178504944,1.0,0.0,0.0,3.835025548934937,3.835050821304321,9.813632004807005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13428.767578125,0.0,1726.7144775390625,1895.4371337890625,0.0,1114.326171875,0.9447034001350404,1.0,0.0,3.0,1.0,0.0
18018060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756952881813049,0.4104725420475006,0.370696097612381,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6183827519416809,0.5781419277191162,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9153027534484864,0.4670582115650177,0.3272829949855804,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034801721572876,0.4505453705787658,0.4276634752750397,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297813296318054,0.233244851231575,1.0588557720184326,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1807556152344,297.2345275878906,284.9241027832031,1.0,0.616456925868988,0.4330258965492248,0.4330258965492248,1.0,1.0,-3.317467212677002,1.0847315788269043,2.2327356338500977,0.3326533138751983,0.929512858390808,0.929512858390808,0.0,160.9947509765625,179.0,75528.7734375,0.0,2991.437744140625,1.0,278.1567077636719,282.90350341796875,300.501220703125,307.4848022460937,293.1499938964844,293.1499938964844,278.1499938964844,36786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414024829864502,1.0,0.0,0.0,3.801917552947998,3.801943302154541,9.644920737628129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.1181640625,0.0,1714.97412109375,1895.4371337890625,0.0,1182.589599609375,0.9400588274002076,1.0,0.0,3.0,1.0,0.0
18018120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8756952881813049,0.4104725420475006,0.370696097612381,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6183827519416809,0.5781419277191162,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9153027534484864,0.4670582115650177,0.3272829949855804,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9034801721572876,0.4505453705787658,0.4276634752750397,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7297813296318054,0.233244851231575,1.0588557720184326,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1807556152344,297.2345275878906,284.9241027832031,1.0,0.616456925868988,0.4330258965492248,0.4330258965492248,1.0,1.0,-3.317467212677002,1.0847315788269043,2.2327356338500977,0.3326533138751983,0.929512858390808,0.929512858390808,0.0,160.9947509765625,179.0,75528.7734375,0.0,2991.437744140625,1.0,278.1567077636719,282.90350341796875,300.501220703125,307.4848022460937,293.1499938964844,293.1499938964844,278.1499938964844,36786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414024829864502,1.0,0.0,0.0,3.801917552947998,3.801943302154541,9.644920737628129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.1181640625,0.0,1714.97412109375,1895.4371337890625,0.0,1182.589599609375,0.9400588274002076,1.0,0.0,3.0,1.0,0.0
18018180,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8719234466552734,0.4117335379123688,0.3721127510070801,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6192802786827087,0.5859591960906982,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9118022918701172,0.4697446227073669,0.3294013440608978,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9002547860145569,0.4529977738857269,0.4303234815597534,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.728723406791687,0.2356440275907516,1.0715217590332031,284.95391845703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1801452636719,297.2376403808594,284.9547119140625,1.0,0.6230779886245728,0.4313065409660339,0.4313065409660339,1.0,1.0,-3.349616527557373,1.092043399810791,2.257573127746582,0.3330398499965668,0.945326805114746,0.945326805114746,0.0,165.4286346435547,182.0,76077.21875,0.0,3086.859130859375,1.0,278.1502685546875,282.9208984375,300.4701538085937,307.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,35784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425042748451233,1.0,0.0,0.0,3.8110179901123047,3.811043500900269,9.691149216450867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.7802734375,0.0,1718.114501953125,1895.4371337890625,0.0,1189.942626953125,0.941372275352478,1.0,0.0,3.0,1.0,0.0
18018240,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8719234466552734,0.4117335379123688,0.3721127510070801,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.6192802786827087,0.5859591960906982,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9118022918701172,0.4697446227073669,0.3294013440608978,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9002547860145569,0.4529977738857269,0.4303234815597534,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.728723406791687,0.2356440275907516,1.0715217590332031,284.95391845703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1801452636719,297.2376403808594,284.9547119140625,1.0,0.6230779886245728,0.4313065409660339,0.4313065409660339,1.0,1.0,-3.349616527557373,1.092043399810791,2.257573127746582,0.3330398499965668,0.945326805114746,0.945326805114746,0.0,165.4286346435547,182.0,76077.21875,0.0,3086.859130859375,1.0,278.1502685546875,282.9208984375,300.4701538085937,307.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,35784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425042748451233,1.0,0.0,0.0,3.8110179901123047,3.811043500900269,9.691149216450867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.7802734375,0.0,1718.114501953125,1895.4371337890625,0.0,1189.942626953125,0.941372275352478,1.0,0.0,3.0,1.0,0.0
18018300,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8686100840568542,0.4121323823928833,0.3726220726966858,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9966177344322203,0.6196652054786682,0.5869381427764893,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9084025025367736,0.4707914590835571,0.3302597403526306,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.897088348865509,0.4539356827735901,0.4313799142837524,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7268567681312561,0.2364912033081054,1.076236605644226,284.95806884765625,284.95001220703125,303.1736145019531,297.45440673828125,299.1781005859375,297.237548828125,284.9582824707031,1.0,0.6258537769317627,0.4304468631744385,0.4304468631744385,1.0,1.0,-3.359425544738769,1.0933583974838257,2.2660672664642334,0.3323422372341156,0.9504562616348268,0.9504562616348268,0.0,168.24742126464844,182.0,76267.3046875,0.0,3124.69677734375,1.0,278.1500549316406,282.9206848144531,300.46295166015625,307.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35583.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432604789733887,1.0,0.0,0.0,3.821086645126343,3.8211123943328857,9.742425390868448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13107.23828125,0.0,1728.71044921875,1895.4371337890625,0.0,1195.0064697265625,0.9434419870376588,1.0,0.0,3.0,1.0,0.0
18018360,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8652841448783875,0.4124196767807007,0.3730179071426391,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9937162399291992,0.6201473474502563,0.5874425172805786,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9050493836402892,0.4717016220092773,0.3310078978538513,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8938782215118408,0.4547420442104339,0.4322934150695801,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7248483300209045,0.2371786385774612,1.0801239013671875,284.9583740234375,284.95001220703125,303.177490234375,297.447998046875,299.17559814453125,297.2371826171875,284.9584350585937,1.0,0.6283225417137146,0.4295826554298401,0.4295826554298401,1.0,1.0,-3.3670966625213623,1.093868613243103,2.273228168487549,0.3312269449234009,0.953454852104187,0.953454852104187,0.0,170.9992218017578,185.0,76408.921875,0.0,3157.694580078125,1.0,278.1500244140625,282.9181213378906,300.4559936523437,307.4715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35537.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440207362174988,1.0,0.0,0.0,3.830348491668701,3.830374240875244,9.789710020413622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.224609375,0.0,1739.5921630859375,1895.4371337890625,0.0,1200.111083984375,0.9454599618911744,1.0,0.0,3.0,1.0,0.0
18018420,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.859395444393158,0.4127969145774841,0.3735775351524353,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9884461760520936,0.621191143989563,0.5885639190673828,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993517160415649,0.4732816815376282,0.3322862982749939,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881973624229431,0.4561120867729187,0.4338284432888031,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211194634437561,0.2382420748472213,1.0861736536026,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.16943359375,297.2354736328125,284.9562072753906,1.0,0.6326177716255188,0.4278542995452881,0.4278542995452881,1.0,1.0,-3.3797826766967773,1.093877196311951,2.285905599594116,0.3285519778728485,0.956888735294342,0.956888735294342,0.0,175.966064453125,188.0,76615.390625,0.0,3214.845458984375,1.0,278.1499938964844,282.91168212890625,300.4405822753906,307.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,35587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453572511672974,1.0,0.0,0.0,3.845933198928833,3.845959186553955,9.869536370388232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.0888671875,0.0,1759.026611328125,1895.4371337890625,0.0,1209.1180419921875,0.948978304862976,1.0,0.0,3.0,1.0,0.0
18018480,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.859395444393158,0.4127969145774841,0.3735775351524353,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9884461760520936,0.621191143989563,0.5885639190673828,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993517160415649,0.4732816815376282,0.3322862982749939,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881973624229431,0.4561120867729187,0.4338284432888031,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211194634437561,0.2382420748472213,1.0861736536026,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.16943359375,297.2354736328125,284.9562072753906,1.0,0.6326177716255188,0.4278542995452881,0.4278542995452881,1.0,1.0,-3.3797826766967773,1.093877196311951,2.285905599594116,0.3285519778728485,0.956888735294342,0.956888735294342,0.0,175.966064453125,188.0,76615.390625,0.0,3214.845458984375,1.0,278.1499938964844,282.91168212890625,300.4405822753906,307.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,35587.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453572511672974,1.0,0.0,0.0,3.845933198928833,3.845959186553955,9.869536370388232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.0888671875,0.0,1759.026611328125,1895.4371337890625,0.0,1209.1180419921875,0.948978304862976,1.0,0.0,3.0,1.0,0.0
18018540,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8544082641601562,0.4130166471004486,0.3739451766014099,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9838032126426696,0.6222063899040222,0.58967524766922,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.894585371017456,0.4746699631214142,0.3333862721920013,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.883406400680542,0.4572782516479492,0.4351126551628113,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177823185920715,0.2390263378620147,1.0906585454940796,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1618957519531,297.23260498046875,284.9534912109375,1.0,0.6362274289131165,0.4261259138584137,0.4261259138584137,1.0,1.0,-3.38982367515564,1.0928750038146973,2.2969486713409424,0.3254415392875671,0.9579408764839172,0.9579408764839172,0.0,180.3045959472656,191.0,76731.8125,0.0,3262.734130859375,1.0,278.1499938964844,282.90582275390625,300.4232177734375,307.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,35704.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463901400566101,1.0,0.0,0.0,3.856442213058472,3.8564682006835938,9.923546713253018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13181.2255859375,0.0,1772.870849609375,1895.4371337890625,0.0,1216.1080322265625,0.9514135122299194,1.0,0.0,3.0,1.0,0.0
18018600,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8544082641601562,0.4130166471004486,0.3739451766014099,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9838032126426696,0.6222063899040222,0.58967524766922,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.894585371017456,0.4746699631214142,0.3333862721920013,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.883406400680542,0.4572782516479492,0.4351126551628113,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177823185920715,0.2390263378620147,1.0906585454940796,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1618957519531,297.23260498046875,284.9534912109375,1.0,0.6362274289131165,0.4261259138584137,0.4261259138584137,1.0,1.0,-3.38982367515564,1.0928750038146973,2.2969486713409424,0.3254415392875671,0.9579408764839172,0.9579408764839172,0.0,180.3045959472656,191.0,76731.8125,0.0,3262.734130859375,1.0,278.1499938964844,282.90582275390625,300.4232177734375,307.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,35704.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463901400566101,1.0,0.0,0.0,3.856442213058472,3.8564682006835938,9.923546713253018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13181.2255859375,0.0,1772.870849609375,1895.4371337890625,0.0,1216.1080322265625,0.9514135122299194,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500810265541077,0.4131720662117004,0.3742283582687378,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795899987220764,0.6231560111045837,0.5907160043716431,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904852867126465,0.4759764075279236,0.3344067931175232,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792743682861328,0.4583529829978943,0.4362795650959015,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147613763809204,0.2396753877401352,1.0943636894226074,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.15545654296875,297.2292785644531,284.9521484375,1.0,0.6394315361976624,0.4248039722442627,0.4248039722442627,1.0,1.0,-3.398504734039306,1.0924043655395508,2.306100368499756,0.3231596052646637,0.9586936235427856,0.9586936235427856,0.0,184.2230834960937,194.0,76812.6484375,0.0,3305.322021484375,1.0,278.1499938964844,282.9018249511719,300.4046630859375,307.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35792.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472585201263428,1.0,0.0,0.0,3.863661527633667,3.863687515258789,9.960735951608513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.8876953125,0.0,1782.4779052734375,1895.4371337890625,0.0,1222.0045166015625,0.9530998468399048,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8500810265541077,0.4131720662117004,0.3742283582687378,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9795899987220764,0.6231560111045837,0.5907160043716431,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904852867126465,0.4759764075279236,0.3344067931175232,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792743682861328,0.4583529829978943,0.4362795650959015,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147613763809204,0.2396753877401352,1.0943636894226074,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.15545654296875,297.2292785644531,284.9521484375,1.0,0.6394315361976624,0.4248039722442627,0.4248039722442627,1.0,1.0,-3.398504734039306,1.0924043655395508,2.306100368499756,0.3231596052646637,0.9586936235427856,0.9586936235427856,0.0,184.2230834960937,194.0,76812.6484375,0.0,3305.322021484375,1.0,278.1499938964844,282.9018249511719,300.4046630859375,307.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35792.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472585201263428,1.0,0.0,0.0,3.863661527633667,3.863687515258789,9.960735951608513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.8876953125,0.0,1782.4779052734375,1895.4371337890625,0.0,1222.0045166015625,0.9530998468399048,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.846211850643158,0.413291186094284,0.3744656145572662,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.975658655166626,0.6240415573120117,0.5916889905929565,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8868480324745178,0.4772342145442962,0.3353824615478515,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8756018280982971,0.4593747854232788,0.4373805820941925,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.71195387840271,0.2402485162019729,1.0976320505142212,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.1485900878906,297.22576904296875,284.9512634277344,1.0,0.6423825025558472,0.4234820306301117,0.4234820306301117,1.0,1.0,-3.406389713287353,1.091653823852539,2.3147358894348145,0.3207748532295227,0.9591511487960817,0.9591511487960817,0.0,187.86932373046875,197.0,76863.65625,0.0,3344.69189453125,1.0,278.1499938964844,282.8985595703125,300.3848876953125,307.4350280761719,293.1499938964844,293.1499938964844,278.1499938964844,35857.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648051381111145,1.0,0.0,0.0,3.8688387870788574,3.868865013122559,9.98744894786796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.4677734375,0.0,1789.4114990234375,1895.4371337890625,0.0,1227.4033203125,0.9543096423149108,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.846211850643158,0.413291186094284,0.3744656145572662,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.975658655166626,0.6240415573120117,0.5916889905929565,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8868480324745178,0.4772342145442962,0.3353824615478515,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8756018280982971,0.4593747854232788,0.4373805820941925,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.71195387840271,0.2402485162019729,1.0976320505142212,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.1485900878906,297.22576904296875,284.9512634277344,1.0,0.6423825025558472,0.4234820306301117,0.4234820306301117,1.0,1.0,-3.406389713287353,1.091653823852539,2.3147358894348145,0.3207748532295227,0.9591511487960817,0.9591511487960817,0.0,187.86932373046875,197.0,76863.65625,0.0,3344.69189453125,1.0,278.1499938964844,282.8985595703125,300.3848876953125,307.4350280761719,293.1499938964844,293.1499938964844,278.1499938964844,35857.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648051381111145,1.0,0.0,0.0,3.8688387870788574,3.868865013122559,9.98744894786796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.4677734375,0.0,1789.4114990234375,1895.4371337890625,0.0,1227.4033203125,0.9543096423149108,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8444296717643738,0.4133361577987671,0.3745669722557068,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.97379070520401,0.6244430541992188,0.5921364426612854,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8851853013038635,0.4778426885604858,0.3358527421951294,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8739202618598938,0.4598647356033325,0.4379063844680786,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7106221318244934,0.2405101656913757,1.0991201400756836,284.9509582519531,284.95001220703125,303.2011413574219,297.3706970214844,299.1449584960937,297.2239685058594,284.9509582519531,1.0,0.6437658071517944,0.4228210747241974,0.4228210747241974,1.0,1.0,-3.4100375175476074,1.0911624431610107,2.3188750743865967,0.319532573223114,0.9592699408531188,0.9592699408531188,0.0,189.5932006835937,197.0,76877.2734375,0.0,3363.180908203125,1.0,278.1499938964844,282.897216796875,300.3744812011719,307.4256286621094,293.1499938964844,293.1499938964844,278.1499938964844,35882.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484063863754272,1.0,0.0,0.0,3.8706071376800537,3.870633363723755,9.99658027467376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.7509765625,0.0,1791.8031005859375,1895.4371337890625,0.0,1229.8255615234375,0.9547245502471924,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8427162766456604,0.4133739769458771,0.3746604025363922,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9719569683074952,0.6248199939727783,0.5925593376159668,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8835914731025696,0.4784407615661621,0.3363145887851715,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8723078370094299,0.4603444039821625,0.4384207427501678,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7093180418014526,0.2407618761062622,1.1005525588989258,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1414489746094,297.2221984863281,284.9507751464844,1.0,0.6451104879379272,0.4221938252449035,0.4221938252449035,1.0,1.0,-3.4135560989379883,1.0907050371170044,2.322851181030273,0.3183531165122986,0.9593870043754578,0.9593870043754578,0.0,191.278076171875,200.0,76886.9765625,0.0,3381.177978515625,1.0,278.1499938964844,282.8960266113281,300.36376953125,307.4156188964844,293.1499938964844,293.1499938964844,278.1499938964844,35902.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648750364780426,1.0,0.0,0.0,3.872062206268311,3.872088432312012,1.0004098385252291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13186.166015625,0.0,1793.767333984375,1895.4371337890625,0.0,1232.1751708984375,0.9550659656524658,1.0,0.0,3.0,1.0,0.0
18019020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394556045532227,0.4134326577186584,0.3748279511928558,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968356192111969,0.6254960894584656,0.5933287143707275,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805620074272156,0.479594886302948,0.3372081220149994,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692498207092285,0.4612779319286346,0.4394204914569855,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067756056785583,0.2412368208169937,1.10326886177063,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.1341857910156,297.2187194824219,284.9504699707031,1.0,0.6477013826370239,0.4209393560886383,0.4209393560886383,1.0,1.0,-3.420228719711304,1.089653253555298,2.330575466156006,0.3159402906894684,0.9594942331314088,0.9594942331314088,0.0,194.5583038330078,203.0,76892.4140625,0.0,3415.90185546875,1.0,278.1499938964844,282.8938293457031,300.3414611816406,307.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494067311286926,1.0,0.0,0.0,3.8741188049316406,3.874145030975342,1.0014728104579262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.0009765625,0.0,1796.5672607421875,1895.4371337890625,0.0,1236.6663818359375,0.9555497765541076,1.0,0.0,3.0,1.0,0.0
18019080,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394556045532227,0.4134326577186584,0.3748279511928558,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968356192111969,0.6254960894584656,0.5933287143707275,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805620074272156,0.479594886302948,0.3372081220149994,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692498207092285,0.4612779319286346,0.4394204914569855,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067756056785583,0.2412368208169937,1.10326886177063,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.1341857910156,297.2187194824219,284.9504699707031,1.0,0.6477013826370239,0.4209393560886383,0.4209393560886383,1.0,1.0,-3.420228719711304,1.089653253555298,2.330575466156006,0.3159402906894684,0.9594942331314088,0.9594942331314088,0.0,194.5583038330078,203.0,76892.4140625,0.0,3415.90185546875,1.0,278.1499938964844,282.8938293457031,300.3414611816406,307.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494067311286926,1.0,0.0,0.0,3.8741188049316406,3.874145030975342,1.0014728104579262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.0009765625,0.0,1796.5672607421875,1895.4371337890625,0.0,1236.6663818359375,0.9555497765541076,1.0,0.0,3.0,1.0,0.0
18019140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363556861877441,0.4134889543056488,0.374987930059433,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9647806286811828,0.6260676383972168,0.5940028429031372,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776605725288391,0.4806765913963318,0.3380548059940338,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663531541824341,0.4622010290622711,0.4404042661190033,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043209075927734,0.2416834533214569,1.1058458089828491,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.2153015136719,284.9501647949219,1.0,0.6502048969268799,0.419684886932373,0.419684886932373,1.0,1.0,-3.426532506942749,1.0884476900100708,2.338084936141968,0.3134578168392181,0.9594135880470276,0.9594135880470276,0.0,197.7757568359375,206.0,76883.4453125,0.0,3449.5205078125,1.0,278.1499938964844,282.8917541503906,300.3181457519531,307.3697814941406,293.1499938964844,293.1499938964844,278.1499938964844,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650051474571228,1.0,0.0,0.0,3.875328302383423,3.875354528427124,1.0020982017522329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.6806640625,0.0,1798.27734375,1895.4371337890625,0.0,1241.0882568359375,0.9558388590812684,1.0,0.0,3.0,1.0,0.0
