time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363556861877441,0.4134889543056488,0.374987930059433,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9647806286811828,0.6260676383972168,0.5940028429031372,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776605725288391,0.4806765913963318,0.3380548059940338,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663531541824341,0.4622010290622711,0.4404042661190033,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043209075927734,0.2416834533214569,1.1058458089828491,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126708984375,297.2153015136719,284.9501647949219,1.0,0.6502048969268799,0.419684886932373,0.419684886932373,1.0,1.0,-3.426532506942749,1.0884476900100708,2.338084936141968,0.3134578168392181,0.9594135880470276,0.9594135880470276,0.0,197.7757568359375,206.0,76883.4453125,0.0,3449.5205078125,1.0,278.1499938964844,282.8917541503906,300.3181457519531,307.3697814941406,293.1499938964844,293.1499938964844,278.1499938964844,35958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650051474571228,1.0,0.0,0.0,3.875328302383423,3.875354528427124,1.0020982017522329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13166.6806640625,0.0,1798.27734375,1895.4371337890625,0.0,1241.0882568359375,0.9558388590812684,1.0,0.0,3.0,1.0,0.0
18019260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333855271339417,0.4135369956493377,0.3751401603221893,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9612118601799012,0.6265420913696289,0.5945815443992615,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748564124107361,0.4816882014274597,0.3388509750366211,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.863589882850647,0.463109403848648,0.4413732886314392,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019380927085876,0.2421009391546249,1.1082839965820312,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11895751953125,297.21197509765625,284.9498596191406,1.0,0.6526303887367249,0.4184260964393616,0.4184260964393616,1.0,1.0,-3.43246865272522,1.0870779752731323,2.345390558242798,0.3108948767185211,0.9590970873832704,0.9590970873832704,0.0,200.94595336914065,209.0,76858.984375,0.0,3482.108642578125,1.0,278.1499938964844,282.8898620605469,300.293701171875,307.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,35982.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506641507148743,1.0,0.0,0.0,3.875651597976685,3.875678062438965,1.0022654350905214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13151.9521484375,0.0,1798.8665771484375,1895.4371337890625,0.0,1245.298828125,0.9559265375137328,1.0,0.0,3.0,1.0,0.0
18019320,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333855271339417,0.4135369956493377,0.3751401603221893,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9612118601799012,0.6265420913696289,0.5945815443992615,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748564124107361,0.4816882014274597,0.3388509750366211,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.863589882850647,0.463109403848648,0.4413732886314392,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019380927085876,0.2421009391546249,1.1082839965820312,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11895751953125,297.21197509765625,284.9498596191406,1.0,0.6526303887367249,0.4184260964393616,0.4184260964393616,1.0,1.0,-3.43246865272522,1.0870779752731323,2.345390558242798,0.3108948767185211,0.9590970873832704,0.9590970873832704,0.0,200.94595336914065,209.0,76858.984375,0.0,3482.108642578125,1.0,278.1499938964844,282.8898620605469,300.293701171875,307.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,35982.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506641507148743,1.0,0.0,0.0,3.875651597976685,3.875678062438965,1.0022654350905214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13151.9521484375,0.0,1798.8665771484375,1895.4371337890625,0.0,1245.298828125,0.9559265375137328,1.0,0.0,3.0,1.0,0.0
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8305125832557678,0.413567304611206,0.3752779364585876,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957647442817688,0.6269506812095642,0.5950924754142761,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721380829811096,0.4826543033123016,0.3396119475364685,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609305024147034,0.463994026184082,0.4423212707042694,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.699611246585846,0.2424917966127395,1.1105986833572388,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111083984375,297.20880126953125,284.94952392578125,1.0,0.6549933552742004,0.4171673059463501,0.4171673059463501,1.0,1.0,-3.4380884170532227,1.085574746131897,2.3525137901306152,0.3082695007324219,0.9585670828819276,0.9585670828819276,0.0,204.0863800048828,212.0,76820.7265625,0.0,3513.878173828125,1.0,278.1499938964844,282.8880615234375,300.2683410644531,307.3156433105469,293.1499938964844,293.1499938964844,278.1499938964844,36004.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512529253959656,1.0,0.0,0.0,3.875178813934326,3.8752052783966064,1.0020208947025822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.2431640625,0.0,1798.4515380859375,1895.4371337890625,0.0,1249.3533935546875,0.9558336734771729,1.0,0.0,3.0,1.0,0.0
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8305125832557678,0.413567304611206,0.3752779364585876,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.957647442817688,0.6269506812095642,0.5950924754142761,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721380829811096,0.4826543033123016,0.3396119475364685,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609305024147034,0.463994026184082,0.4423212707042694,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.699611246585846,0.2424917966127395,1.1105986833572388,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111083984375,297.20880126953125,284.94952392578125,1.0,0.6549933552742004,0.4171673059463501,0.4171673059463501,1.0,1.0,-3.4380884170532227,1.085574746131897,2.3525137901306152,0.3082695007324219,0.9585670828819276,0.9585670828819276,0.0,204.0863800048828,212.0,76820.7265625,0.0,3513.878173828125,1.0,278.1499938964844,282.8880615234375,300.2683410644531,307.3156433105469,293.1499938964844,293.1499938964844,278.1499938964844,36004.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512529253959656,1.0,0.0,0.0,3.875178813934326,3.8752052783966064,1.0020208947025822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.2431640625,0.0,1798.4515380859375,1895.4371337890625,0.0,1249.3533935546875,0.9558336734771729,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8291061520576477,0.4135753214359283,0.3753406107425689,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.955868124961853,0.6271364092826843,0.5953289270401001,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.87080979347229,0.4831251502037048,0.3399830162525177,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8596343398094177,0.4644266963005066,0.4427864849567413,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6984662413597107,0.2426780462265014,1.111714005470276,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1070861816406,297.207275390625,284.9493713378906,1.0,0.6561552286148071,0.4165379106998443,0.4165379106998443,1.0,1.0,-3.440795660018921,1.084779143333435,2.3560163974761963,0.3069357573986053,0.9582286477088928,0.9582286477088928,0.0,205.6488342285156,212.0,76796.8828125,0.0,3529.50927734375,1.0,278.1499938964844,282.88720703125,300.2553405761719,307.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515394449234009,1.0,0.0,0.0,3.874671936035156,3.8746981620788574,1.001758732854796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13124.384765625,0.0,1797.903564453125,1895.4371337890625,0.0,1251.329345703125,0.9557260274887084,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8277179002761841,0.4135785698890686,0.3753989934921264,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9540920853614808,0.6273110508918762,0.5955541133880615,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8695019483566284,0.4835892915725708,0.3403487801551819,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8583592176437378,0.4648526608943939,0.4432454109191894,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6973329186439514,0.2428581714630127,1.1128009557724,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.103271484375,297.205810546875,284.94927978515625,1.0,0.6573044657707214,0.4159503877162933,0.4159503877162933,1.0,1.0,-3.4434361457824707,1.084065079689026,2.359370946884156,0.3056982755661011,0.9578928351402284,0.9578928351402284,0.0,207.206283569336,215.0,76771.765625,0.0,3544.974365234375,1.0,278.1499938964844,282.88641357421875,300.2421569824219,307.2860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36023.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518211960792542,1.0,0.0,0.0,3.8740429878234863,3.874069213867188,1.0014335884989125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.203125,0.0,1797.1900634765625,1895.4371337890625,0.0,1253.2744140625,0.9555901288986206,1.0,0.0,3.0,1.0,0.0
18019620,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249889016151428,0.4135683178901672,0.375500738620758,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9505518078804016,0.6276279091835022,0.5959716439247131,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669461011886597,0.4844993352890014,0.3410661220550537,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558667898178101,0.4656809568405151,0.4441410899162292,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950971484184265,0.2431976646184921,1.114880084991455,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0955505371094,297.2030029296875,284.94903564453125,1.0,0.6595637798309326,0.4147753417491913,0.4147753417491913,1.0,1.0,-3.448503017425537,1.08256196975708,2.365941047668457,0.3031952679157257,0.9570907354354858,0.9570907354354858,0.0,210.30633544921875,218.0,76712.59375,0.0,3575.369384765625,1.0,278.1499938964844,282.8848876953125,300.2151794433594,307.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652360200881958,1.0,0.0,0.0,3.872297763824463,3.872323989868164,1.0005314834415913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.9921875,0.0,1795.1446533203125,1895.4371337890625,0.0,1257.0003662109375,0.9552070498466492,1.0,0.0,3.0,1.0,0.0
18019680,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249889016151428,0.4135683178901672,0.375500738620758,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9505518078804016,0.6276279091835022,0.5959716439247131,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669461011886597,0.4844993352890014,0.3410661220550537,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558667898178101,0.4656809568405151,0.4441410899162292,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950971484184265,0.2431976646184921,1.114880084991455,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0955505371094,297.2030029296875,284.94903564453125,1.0,0.6595637798309326,0.4147753417491913,0.4147753417491913,1.0,1.0,-3.448503017425537,1.08256196975708,2.365941047668457,0.3031952679157257,0.9570907354354858,0.9570907354354858,0.0,210.30633544921875,218.0,76712.59375,0.0,3575.369384765625,1.0,278.1499938964844,282.8848876953125,300.2151794433594,307.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,36039.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652360200881958,1.0,0.0,0.0,3.872297763824463,3.872323989868164,1.0005314834415913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.9921875,0.0,1795.1446533203125,1895.4371337890625,0.0,1257.0003662109375,0.9552070498466492,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8223128318786621,0.4135409593582153,0.3755869567394256,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9470319747924804,0.6279162764549255,0.5963606834411621,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.864467442035675,0.4853965938091278,0.3417731821537018,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534451127052307,0.4664841592311859,0.4450131058692932,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6929016709327698,0.2435155659914016,1.116861343383789,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0877990722656,297.2003479003906,284.9488220214844,1.0,0.6617843508720398,0.4136002957820892,0.4136002957820892,1.0,1.0,-3.4533567428588867,1.0809673070907593,2.372389554977417,0.3006468713283539,0.9561337232589722,0.9561337232589722,0.0,213.3959503173828,221.0,76643.7890625,0.0,3605.27587890625,1.0,278.1499938964844,282.8834228515625,300.18768310546875,307.2224426269531,293.1499938964844,293.1499938964844,278.1499938964844,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528840661048889,1.0,0.0,0.0,3.870014905929565,3.870040893554688,9.993520961870672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.8125,0.0,1792.4305419921875,1895.4371337890625,0.0,1260.627685546875,0.9547024369239808,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8223128318786621,0.4135409593582153,0.3755869567394256,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9470319747924804,0.6279162764549255,0.5963606834411621,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.864467442035675,0.4853965938091278,0.3417731821537018,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534451127052307,0.4664841592311859,0.4450131058692932,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6929016709327698,0.2435155659914016,1.116861343383789,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0877990722656,297.2003479003906,284.9488220214844,1.0,0.6617843508720398,0.4136002957820892,0.4136002957820892,1.0,1.0,-3.4533567428588867,1.0809673070907593,2.372389554977417,0.3006468713283539,0.9561337232589722,0.9561337232589722,0.0,213.3959503173828,221.0,76643.7890625,0.0,3605.27587890625,1.0,278.1499938964844,282.8834228515625,300.18768310546875,307.2224426269531,293.1499938964844,293.1499938964844,278.1499938964844,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528840661048889,1.0,0.0,0.0,3.870014905929565,3.870040893554688,9.993520961870672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.8125,0.0,1792.4305419921875,1895.4371337890625,0.0,1260.627685546875,0.9547024369239808,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196815252304077,0.4134970307350158,0.3756580352783203,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.943541705608368,0.6281812191009521,0.59672611951828,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.862066924571991,0.4862878918647766,0.3424746990203857,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.851090669631958,0.4672621190547943,0.4458611011505127,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907449960708618,0.243811622262001,1.1187435388565063,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0798645019531,297.1978759765625,284.9485778808594,1.0,0.6639685034751892,0.4124064445495605,0.4124064445495605,1.0,1.0,-3.458009958267212,1.0792338848114014,2.3787760734558105,0.298002541065216,0.9550045728683472,0.9550045728683472,0.0,216.4749755859375,224.0,76564.5234375,0.0,3634.713134765625,1.0,278.1499938964844,282.8820495605469,300.15966796875,307.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,36069.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533809900283813,1.0,0.0,0.0,3.867147922515869,3.867173910140991,9.978720072467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.5341796875,0.0,1788.99560546875,1895.4371337890625,0.0,1264.0745849609375,0.954066276550293,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196815252304077,0.4134970307350158,0.3756580352783203,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.943541705608368,0.6281812191009521,0.59672611951828,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.862066924571991,0.4862878918647766,0.3424746990203857,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.851090669631958,0.4672621190547943,0.4458611011505127,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907449960708618,0.243811622262001,1.1187435388565063,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0798645019531,297.1978759765625,284.9485778808594,1.0,0.6639685034751892,0.4124064445495605,0.4124064445495605,1.0,1.0,-3.458009958267212,1.0792338848114014,2.3787760734558105,0.298002541065216,0.9550045728683472,0.9550045728683472,0.0,216.4749755859375,224.0,76564.5234375,0.0,3634.713134765625,1.0,278.1499938964844,282.8820495605469,300.15966796875,307.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,36069.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533809900283813,1.0,0.0,0.0,3.867147922515869,3.867173910140991,9.978720072467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.5341796875,0.0,1788.99560546875,1895.4371337890625,0.0,1264.0745849609375,0.954066276550293,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170862793922424,0.4134381711483001,0.3757153451442718,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.94008868932724,0.6284276843070984,0.5970728397369385,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597446084022522,0.4871803820133209,0.3431757986545563,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487996459007263,0.468015968799591,0.4466859996318817,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886255145072937,0.244086354970932,1.1205285787582395,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0718688964844,297.1955871582031,284.9483642578125,1.0,0.6661189198493958,0.4112125635147095,0.4112125635147095,1.0,1.0,-3.462478876113892,1.0774179697036743,2.385061025619507,0.2953139841556549,0.9537556767463684,0.9537556767463684,0.0,219.54464721679688,227.0,76476.5859375,0.0,3663.722900390625,1.0,278.1499938964844,282.8807373046875,300.1312866210937,307.1542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538504362106323,1.0,0.0,0.0,3.863755464553833,3.863781452178955,9.961220257537209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.5634765625,0.0,1784.9033203125,1895.4371337890625,0.0,1267.3360595703125,0.9533112049102784,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170862793922424,0.4134381711483001,0.3757153451442718,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.94008868932724,0.6284276843070984,0.5970728397369385,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597446084022522,0.4871803820133209,0.3431757986545563,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487996459007263,0.468015968799591,0.4466859996318817,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6886255145072937,0.244086354970932,1.1205285787582395,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.0718688964844,297.1955871582031,284.9483642578125,1.0,0.6661189198493958,0.4112125635147095,0.4112125635147095,1.0,1.0,-3.462478876113892,1.0774179697036743,2.385061025619507,0.2953139841556549,0.9537556767463684,0.9537556767463684,0.0,219.54464721679688,227.0,76476.5859375,0.0,3663.722900390625,1.0,278.1499938964844,282.8807373046875,300.1312866210937,307.1542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538504362106323,1.0,0.0,0.0,3.863755464553833,3.863781452178955,9.961220257537209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.5634765625,0.0,1784.9033203125,1895.4371337890625,0.0,1267.3360595703125,0.9533112049102784,1.0,0.0,3.0,1.0,0.0
18020100,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.815799355506897,0.4134047925472259,0.3757403492927551,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.938378095626831,0.6285467743873596,0.597241997718811,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8586115837097168,0.4876287579536438,0.3435274958610534,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8476770520210266,0.4683862030506134,0.447092056274414,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6875802278518677,0.244217649102211,1.121393799781799,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.06787109375,297.1944885253906,284.9482727050781,1.0,0.6671848297119141,0.4106156229972839,0.4106156229972839,1.0,1.0,-3.4646639823913574,1.076486587524414,2.388177394866944,0.2939565181732178,0.95310378074646,0.95310378074646,0.0,221.07801818847656,227.0,76430.4140625,0.0,3678.125732421875,1.0,278.1499938964844,282.880126953125,300.1170349121094,307.1366577148437,293.1499938964844,293.1499938964844,278.1499938964844,36090.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540796160697937,1.0,0.0,0.0,3.8619234561920166,3.861949443817138,9.951776291927672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.1748046875,0.0,1782.687744140625,1895.4371337890625,0.0,1268.93017578125,0.9529027938842772,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8145189881324768,0.4133690595626831,0.3757631182670593,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9366804957389832,0.6286634802818298,0.5974085330963135,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574979901313782,0.4880791306495666,0.3438802659511566,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8465701937675476,0.4687522053718567,0.4474939405918121,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.686545193195343,0.2443449944257736,1.122240662574768,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.0640563964844,297.19342041015625,284.9482421875,1.0,0.6682446002960205,0.4100665748119354,0.4100665748119354,1.0,1.0,-3.46681809425354,1.0756688117980957,2.3911492824554443,0.2927182614803314,0.952491581439972,0.952491581439972,0.0,222.60952758789065,230.0,76384.90625,0.0,3692.458251953125,1.0,278.1499938964844,282.87957763671875,300.10272216796875,307.1190490722656,293.1499938964844,293.1499938964844,278.1499938964844,36094.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543057560920715,1.0,0.0,0.0,3.86007022857666,3.860096454620361,9.942227734427431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.908203125,0.0,1780.431884765625,1895.4371337890625,0.0,1270.5042724609375,0.9524887800216676,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119734525680542,0.4132881164550781,0.3757997155189514,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9333287477493286,0.6288891434669495,0.5977334976196289,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553324937820435,0.488992691040039,0.3445937037467956,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8444004654884338,0.4694667458534241,0.4482809007167816,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6845018863677979,0.244583174586296,1.1238590478897097,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0564880371094,297.19140625,284.9482116699219,1.0,0.6703410744667053,0.4089685082435608,0.4089685082435608,1.0,1.0,-3.47100567817688,1.073996901512146,2.3970086574554443,0.2902288138866424,0.9512354135513306,0.9512354135513306,0.0,225.6639862060547,233.0,76290.140625,0.0,3720.825439453125,1.0,278.1499938964844,282.87847900390625,300.07403564453125,307.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,36101.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547411680221558,1.0,0.0,0.0,3.8561627864837646,3.856189012527466,9.922109711624216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7724609375,0.0,1775.6612548828125,1895.4371337890625,0.0,1273.5384521484375,0.9516138434410096,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119734525680542,0.4132881164550781,0.3757997155189514,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9333287477493286,0.6288891434669495,0.5977334976196289,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553324937820435,0.488992691040039,0.3445937037467956,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8444004654884338,0.4694667458534241,0.4482809007167816,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6845018863677979,0.244583174586296,1.1238590478897097,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0564880371094,297.19140625,284.9482116699219,1.0,0.6703410744667053,0.4089685082435608,0.4089685082435608,1.0,1.0,-3.47100567817688,1.073996901512146,2.3970086574554443,0.2902288138866424,0.9512354135513306,0.9512354135513306,0.0,225.6639862060547,233.0,76290.140625,0.0,3720.825439453125,1.0,278.1499938964844,282.87847900390625,300.07403564453125,307.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,36101.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547411680221558,1.0,0.0,0.0,3.8561627864837646,3.856189012527466,9.922109711624216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.7724609375,0.0,1775.6612548828125,1895.4371337890625,0.0,1273.5384521484375,0.9516138434410096,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094391822814941,0.4131971895694732,0.3758271336555481,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9300382733345032,0.629108726978302,0.5980520248413086,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532459139823914,0.489927589893341,0.3453209400177002,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422859311103821,0.4701619446277618,0.4490492939949035,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824938058853149,0.2448025345802307,1.125391960144043,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0489196777344,297.1896057128906,284.9481201171875,1.0,0.6724127531051636,0.4078704118728637,0.4078704118728637,1.0,1.0,-3.4750654697418213,1.0722675323486328,2.4027976989746094,0.2877062261104584,0.9499200582504272,0.9499200582504272,0.0,228.71180725097656,236.0,76190.9453125,0.0,3748.904296875,1.0,278.1499938964844,282.87744140625,300.0453796386719,307.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36107.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551581621170044,1.0,0.0,0.0,3.852007627487183,3.8520336151123047,9.90073772300093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9345703125,0.0,1770.5899658203125,1895.4371337890625,0.0,1276.4481201171875,0.950682520866394,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094391822814941,0.4131971895694732,0.3758271336555481,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9300382733345032,0.629108726978302,0.5980520248413086,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8532459139823914,0.489927589893341,0.3453209400177002,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422859311103821,0.4701619446277618,0.4490492939949035,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824938058853149,0.2448025345802307,1.125391960144043,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0489196777344,297.1896057128906,284.9481201171875,1.0,0.6724127531051636,0.4078704118728637,0.4078704118728637,1.0,1.0,-3.4750654697418213,1.0722675323486328,2.4027976989746094,0.2877062261104584,0.9499200582504272,0.9499200582504272,0.0,228.71180725097656,236.0,76190.9453125,0.0,3748.904296875,1.0,278.1499938964844,282.87744140625,300.0453796386719,307.0476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36107.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551581621170044,1.0,0.0,0.0,3.852007627487183,3.8520336151123047,9.90073772300093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9345703125,0.0,1770.5899658203125,1895.4371337890625,0.0,1276.4481201171875,0.950682520866394,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8069074153900146,0.4130991995334625,0.3758480250835418,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9268150925636292,0.6293259263038635,0.5983678102493286,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8512334823608398,0.4908839464187622,0.3460622727870941,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402246236801147,0.4708427190780639,0.44980388879776,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805225610733032,0.2450073659420013,1.1268593072891235,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0412902832031,297.1878967285156,284.94805908203125,1.0,0.6744659543037415,0.4067565202713012,0.4067565202713012,1.0,1.0,-3.479034423828125,1.070449709892273,2.4085848331451416,0.2851109802722931,0.9485501050949096,0.9485501050949096,0.0,231.7562561035156,239.0,76088.015625,0.0,3776.802734375,1.0,278.1499938964844,282.8764038085937,300.0168151855469,307.01171875,293.1499938964844,293.1499938964844,278.1499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655554473400116,1.0,0.0,0.0,3.847639560699463,3.847665548324585,9.878295941234685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.560546875,0.0,1765.26806640625,1895.4371337890625,0.0,1279.21728515625,0.9497032165527344,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8069074153900146,0.4130991995334625,0.3758480250835418,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9268150925636292,0.6293259263038635,0.5983678102493286,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8512334823608398,0.4908839464187622,0.3460622727870941,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402246236801147,0.4708427190780639,0.44980388879776,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805225610733032,0.2450073659420013,1.1268593072891235,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0412902832031,297.1878967285156,284.94805908203125,1.0,0.6744659543037415,0.4067565202713012,0.4067565202713012,1.0,1.0,-3.479034423828125,1.070449709892273,2.4085848331451416,0.2851109802722931,0.9485501050949096,0.9485501050949096,0.0,231.7562561035156,239.0,76088.015625,0.0,3776.802734375,1.0,278.1499938964844,282.8764038085937,300.0168151855469,307.01171875,293.1499938964844,293.1499938964844,278.1499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655554473400116,1.0,0.0,0.0,3.847639560699463,3.847665548324585,9.878295941234685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.560546875,0.0,1765.26806640625,1895.4371337890625,0.0,1279.21728515625,0.9497032165527344,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043738603591919,0.4129847288131714,0.3758553564548492,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236809015274048,0.6295639276504517,0.5986989140510559,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8493138551712036,0.4919005334377289,0.346840500831604,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382123112678528,0.4714988172054291,0.4505365788936615,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785901784896851,0.2451977133750915,1.1282602548599243,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0337219238281,297.1863708496094,284.947998046875,1.0,0.676503598690033,0.4056426584720611,0.4056426584720611,1.0,1.0,-3.4829440116882324,1.0685968399047852,2.414347171783448,0.2824882566928863,0.9471646547317504,0.9471646547317504,0.0,234.79425048828125,227.0,75982.6640625,0.0,3804.57568359375,1.0,278.1499938964844,282.8754272460937,299.9884948730469,306.97576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36119.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559292078018188,1.0,0.0,0.0,3.8431122303009033,3.8431382179260254,9.855062899077891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.947265625,0.0,1759.753662109375,1895.4371337890625,0.0,1281.838623046875,0.9486876726150512,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8043738603591919,0.4129847288131714,0.3758553564548492,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236809015274048,0.6295639276504517,0.5986989140510559,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8493138551712036,0.4919005334377289,0.346840500831604,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382123112678528,0.4714988172054291,0.4505365788936615,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6785901784896851,0.2451977133750915,1.1282602548599243,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.0337219238281,297.1863708496094,284.947998046875,1.0,0.676503598690033,0.4056426584720611,0.4056426584720611,1.0,1.0,-3.4829440116882324,1.0685968399047852,2.414347171783448,0.2824882566928863,0.9471646547317504,0.9471646547317504,0.0,234.79425048828125,227.0,75982.6640625,0.0,3804.57568359375,1.0,278.1499938964844,282.8754272460937,299.9884948730469,306.97576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36119.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559292078018188,1.0,0.0,0.0,3.8431122303009033,3.8431382179260254,9.855062899077891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.947265625,0.0,1759.753662109375,1895.4371337890625,0.0,1281.838623046875,0.9486876726150512,1.0,0.0,3.0,1.0,0.0
18020700,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8056090474128723,0.4129339456558227,0.3757529258728027,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9254250526428224,0.6296826601028442,0.5987498164176941,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8508588075637817,0.4924102127552032,0.3471460044384002,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8396157026290894,0.4718297719955444,0.4507893025875091,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.679772138595581,0.245295450091362,1.128420352935791,284.9472351074219,284.95001220703125,303.1806945800781,296.9725036621094,299.0298767089844,297.1856384277344,284.9471740722656,1.0,0.6756192445755005,0.4050857126712799,0.4050857126712799,1.0,1.0,-3.483747720718384,1.0672627687454224,2.416485071182251,0.2810651361942291,0.945849061012268,0.945849061012268,0.0,233.3607177734375,227.0,75911.9609375,0.0,3798.0556640625,1.0,278.1499938964844,282.8744812011719,299.9742736816406,306.9571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36141.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560899615287781,1.0,0.0,0.0,3.84035587310791,3.840381622314453,9.840931625149096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.509765625,0.0,1756.55517578125,1895.4371337890625,0.0,1282.96435546875,0.948073148727417,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8080392479896545,0.4128928482532501,0.3756058514118194,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9287937879562378,0.6298218965530396,0.5987592339515686,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8536533713340759,0.4929569363594055,0.3474302291870117,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8422036170959473,0.4721633493900299,0.4509890377521515,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.682009756565094,0.245402991771698,1.128350019454956,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.026123046875,297.18511962890625,284.9463806152344,1.0,0.674155056476593,0.4045338630676269,0.4045338630676269,1.0,1.0,-3.4840805530548096,1.065778136253357,2.418302536010742,0.2795626521110534,0.9441829919815063,0.9441829919815063,0.0,230.5346221923828,215.0,75828.40625,0.0,3782.08056640625,1.0,278.1499938964844,282.873779296875,299.9600524902344,306.9375,293.1499938964844,293.1499938964844,278.1499938964844,36178.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562089323997498,1.0,0.0,0.0,3.83666467666626,3.8366904258728014,9.822023230299235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.3671875,0.0,1752.329833984375,1895.4371337890625,0.0,1283.7978515625,0.9472634196281432,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148649334907532,0.4128415286540985,0.3752553462982178,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9384589195251464,0.630171000957489,0.5987529754638672,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.861636757850647,0.4941717684268951,0.3480141460895538,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8496093153953552,0.4728430211544037,0.4513116478919983,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884429454803467,0.2456528693437576,1.12794029712677,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0189514160156,297.1846008300781,284.945556640625,1.0,0.6700766682624817,0.4034301042556762,0.4034301042556762,1.0,1.0,-3.484250068664551,1.0626341104507446,2.4216158390045166,0.2764776945114136,0.9408376216888428,0.9408376216888428,0.0,222.669921875,203.0,75645.4140625,0.0,3735.734130859375,1.0,278.1499938964844,282.8732604980469,299.9319763183594,306.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563359498977661,1.0,0.0,0.0,3.8277549743652335,3.827780723571777,9.776457545740411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.47265625,0.0,1741.9183349609375,1895.4371337890625,0.0,1284.68798828125,0.9452994465827942,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148649334907532,0.4128415286540985,0.3752553462982178,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9384589195251464,0.630171000957489,0.5987529754638672,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.861636757850647,0.4941717684268951,0.3480141460895538,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8496093153953552,0.4728430211544037,0.4513116478919983,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884429454803467,0.2456528693437576,1.12794029712677,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0189514160156,297.1846008300781,284.945556640625,1.0,0.6700766682624817,0.4034301042556762,0.4034301042556762,1.0,1.0,-3.484250068664551,1.0626341104507446,2.4216158390045166,0.2764776945114136,0.9408376216888428,0.9408376216888428,0.0,222.669921875,203.0,75645.4140625,0.0,3735.734130859375,1.0,278.1499938964844,282.8732604980469,299.9319763183594,306.8968811035156,293.1499938964844,293.1499938964844,278.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563359498977661,1.0,0.0,0.0,3.8277549743652335,3.827780723571777,9.776457545740411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.47265625,0.0,1741.9183349609375,1895.4371337890625,0.0,1284.68798828125,0.9452994465827942,1.0,0.0,3.0,1.0,0.0
18020940,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236970901489258,0.4128405153751373,0.3748770356178283,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509961009025574,0.630595326423645,0.598747730255127,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723709583282471,0.4955205023288727,0.3486416935920715,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595905900001526,0.4735510349273681,0.4515832960605621,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970227360725403,0.2459499239921569,1.127387762069702,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01220703125,297.1847839355469,284.94549560546875,1.0,0.6650150418281555,0.402326375246048,0.402326375246048,1.0,1.0,-3.484206199645996,1.0594099760055542,2.4247963428497314,0.2733461856842041,0.9377889037132264,0.9377889037132264,0.0,212.8967742919922,191.0,75455.765625,0.0,3677.507080078125,1.0,278.1499938964844,282.8735656738281,299.90478515625,306.8563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36261.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563720703125,1.0,0.0,0.0,3.817887306213379,3.817913055419922,9.726117013997282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.0087890625,0.0,1730.1434326171875,1895.4371337890625,0.0,1284.94091796875,0.9431021809577942,1.0,0.0,3.0,1.0,0.0
18021000,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236970901489258,0.4128405153751373,0.3748770356178283,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9509961009025574,0.630595326423645,0.598747730255127,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723709583282471,0.4955205023288727,0.3486416935920715,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595905900001526,0.4735510349273681,0.4515832960605621,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970227360725403,0.2459499239921569,1.127387762069702,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01220703125,297.1847839355469,284.94549560546875,1.0,0.6650150418281555,0.402326375246048,0.402326375246048,1.0,1.0,-3.484206199645996,1.0594099760055542,2.4247963428497314,0.2733461856842041,0.9377889037132264,0.9377889037132264,0.0,212.8967742919922,191.0,75455.765625,0.0,3677.507080078125,1.0,278.1499938964844,282.8735656738281,299.90478515625,306.8563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36261.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563720703125,1.0,0.0,0.0,3.817887306213379,3.817913055419922,9.726117013997282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.0087890625,0.0,1730.1434326171875,1895.4371337890625,0.0,1284.94091796875,0.9431021809577942,1.0,0.0,3.0,1.0,0.0
