time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8343063592910767,0.4128865897655487,0.3745033144950866,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9652417302131652,0.6310752034187317,0.5987580418586731,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855370879173279,0.4969780445098877,0.3493187725543976,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8719125390052795,0.4742895662784576,0.4518428444862366,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073606848716736,0.2462870329618454,1.1268302202224731,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1854248046875,284.9459228515625,1.0,0.6594220399856567,0.4013541042804718,0.4013541042804718,1.0,1.0,-3.484225273132324,1.0565718412399292,2.427653312683105,0.27057746052742,0.935278594493866,0.935278594493866,0.0,202.09051513671875,179.0,75276.4296875,0.0,3613.285400390625,1.0,278.1499938964844,282.8742370605469,299.87860107421875,306.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36258.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563824415206909,1.0,0.0,0.0,3.808263540267944,3.808289051055908,9.67714527178032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.1220703125,0.0,1718.496337890625,1895.4371337890625,0.0,1285.013671875,0.9409403204917908,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8343063592910767,0.4128865897655487,0.3745033144950866,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9652417302131652,0.6310752034187317,0.5987580418586731,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855370879173279,0.4969780445098877,0.3493187725543976,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8719125390052795,0.4742895662784576,0.4518428444862366,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073606848716736,0.2462870329618454,1.1268302202224731,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.00640869140625,297.1854248046875,284.9459228515625,1.0,0.6594220399856567,0.4013541042804718,0.4013541042804718,1.0,1.0,-3.484225273132324,1.0565718412399292,2.427653312683105,0.27057746052742,0.935278594493866,0.935278594493866,0.0,202.09051513671875,179.0,75276.4296875,0.0,3613.285400390625,1.0,278.1499938964844,282.8742370605469,299.87860107421875,306.8172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36258.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563824415206909,1.0,0.0,0.0,3.808263540267944,3.808289051055908,9.67714527178032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.1220703125,0.0,1718.496337890625,1895.4371337890625,0.0,1285.013671875,0.9409403204917908,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8469083309173584,0.4129693806171417,0.3741441369056701,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9802172780036926,0.6315968036651611,0.5987887382507324,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9010356068611144,0.4985315501689911,0.3500485420227051,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865667581558228,0.4750524163246155,0.4521051347255707,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187679409980774,0.2466534227132797,1.1263127326965332,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0009155273437,297.1864013671875,284.9463195800781,1.0,0.6535496711730957,0.4003818333148956,0.4003818333148956,1.0,1.0,-3.4844024181365967,1.0537958145141602,2.4306066036224365,0.2678266167640686,0.9330654740333556,0.9330654740333556,0.0,190.7467193603516,167.0,75107.09375,0.0,3546.24462890625,1.0,278.1499938964844,282.8747863769531,299.8534545898437,306.77996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656399667263031,1.0,0.0,0.0,3.799257040023804,3.799282550811768,9.631427246858948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.7197265625,0.0,1707.5712890625,1895.4371337890625,0.0,1285.1346435546875,0.938909649848938,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8469083309173584,0.4129693806171417,0.3741441369056701,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9802172780036926,0.6315968036651611,0.5987887382507324,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9010356068611144,0.4985315501689911,0.3500485420227051,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865667581558228,0.4750524163246155,0.4521051347255707,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187679409980774,0.2466534227132797,1.1263127326965332,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0009155273437,297.1864013671875,284.9463195800781,1.0,0.6535496711730957,0.4003818333148956,0.4003818333148956,1.0,1.0,-3.4844024181365967,1.0537958145141602,2.4306066036224365,0.2678266167640686,0.9330654740333556,0.9330654740333556,0.0,190.7467193603516,167.0,75107.09375,0.0,3546.24462890625,1.0,278.1499938964844,282.8747863769531,299.8534545898437,306.77996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656399667263031,1.0,0.0,0.0,3.799257040023804,3.799282550811768,9.631427246858948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.7197265625,0.0,1707.5712890625,1895.4371337890625,0.0,1285.1346435546875,0.938909649848938,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8540773391723633,0.4130207300186157,0.373970091342926,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9877007603645324,0.6318695545196533,0.598811686038971,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.909932255744934,0.4993385076522827,0.3504317104816437,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8947842717170715,0.4754402935504913,0.4522386491298675,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7247364521026611,0.2468438446521759,1.1260699033737185,284.94647216796875,284.95001220703125,303.15972900390625,296.8410949707031,298.9982604980469,297.1869812011719,284.9465026855469,1.0,0.6505569815635681,0.3998957276344299,0.3998957276344299,1.0,1.0,-3.484547615051269,1.0524253845214844,2.432122230529785,0.2664535045623779,0.9320250749588012,0.9320250749588012,0.0,184.9744567871093,167.0,75025.5546875,0.0,3512.263671875,1.0,278.1499938964844,282.8750305175781,299.8412475585937,306.76190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36239.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564062833786011,1.0,0.0,0.0,3.794955015182495,3.794980525970459,9.609627795725828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.2841796875,0.0,1702.3631591796875,1895.4371337890625,0.0,1285.1810302734375,0.9379388689994812,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8615541458129883,0.4130667746067047,0.3738023042678833,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.994808554649353,0.6323570013046265,0.5989947319030762,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9197027087211608,0.5001513957977295,0.350827693939209,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9032313227653505,0.4758217930793762,0.4523775577545166,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.730767548084259,0.2470304369926452,1.1258610486984253,284.9458312988281,284.95001220703125,303.1576843261719,296.8291320800781,298.99578857421875,297.1877136230469,284.94580078125,1.0,0.647406280040741,0.3994610607624054,0.3994610607624054,1.0,1.0,-3.482870817184448,1.0505659580230713,2.432304859161377,0.2650290429592132,0.9300313591957092,0.9300313591957092,0.0,179.33460998535156,155.0,74911.171875,0.0,3476.790283203125,1.0,278.1499938964844,282.8749084472656,299.8290405273437,306.7422790527344,293.1499938964844,293.1499938964844,278.1499938964844,36266.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563486456871033,1.0,0.0,0.0,3.7892699241638175,3.7892954349517822,9.58085706770362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.953125,0.0,1695.7711181640625,1895.4371337890625,0.0,1284.77685546875,0.936673939228058,1.0,0.0,3.0,1.0,0.0
18021420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8749381899833679,0.4131070375442505,0.3735303580760956,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.6339722275733948,0.5840535163879395,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9374601244926452,0.5017452836036682,0.3516841828823089,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9192704558372498,0.4765359461307525,0.4527219831943512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7414267063140869,0.2473630607128143,1.1257725954055786,284.9371643066406,284.95001220703125,303.1537475585937,296.8060607910156,298.9904479980469,297.1895751953125,284.93658447265625,1.0,0.6403385400772095,0.3985917568206787,0.3985917568206787,1.0,1.0,-3.468688488006592,1.0431272983551023,2.4255611896514893,0.2611197531223297,0.9198029041290284,0.9198029041290284,0.0,169.75540161132812,143.0,74501.3203125,0.0,3383.57421875,1.0,278.1499938964844,282.8702697753906,299.80438232421875,306.6971130371094,293.1499938964844,293.1499938964844,278.1499938964844,36567.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560766696929932,1.0,0.0,0.0,3.772516965866089,3.7725422382354736,9.496327493252466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1572265625,0.0,1678.1793212890625,1895.4371337890625,0.0,1282.871337890625,0.9330013394355774,1.0,0.0,3.0,1.0,0.0
18021480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8749381899833679,0.4131070375442505,0.3735303580760956,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.6339722275733948,0.5840535163879395,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9374601244926452,0.5017452836036682,0.3516841828823089,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9192704558372498,0.4765359461307525,0.4527219831943512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7414267063140869,0.2473630607128143,1.1257725954055786,284.9371643066406,284.95001220703125,303.1537475585937,296.8060607910156,298.9904479980469,297.1895751953125,284.93658447265625,1.0,0.6403385400772095,0.3985917568206787,0.3985917568206787,1.0,1.0,-3.468688488006592,1.0431272983551023,2.4255611896514893,0.2611197531223297,0.9198029041290284,0.9198029041290284,0.0,169.75540161132812,143.0,74501.3203125,0.0,3383.57421875,1.0,278.1499938964844,282.8702697753906,299.80438232421875,306.6971130371094,293.1499938964844,293.1499938964844,278.1499938964844,36567.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560766696929932,1.0,0.0,0.0,3.772516965866089,3.7725422382354736,9.496327493252466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1572265625,0.0,1678.1793212890625,1895.4371337890625,0.0,1282.871337890625,0.9330013394355774,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8877534866333008,0.413051038980484,0.3732074499130249,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6392795443534851,0.5591595768928528,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537440538406372,0.5032798647880554,0.3525290191173553,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9352027773857116,0.4771555364131927,0.4530187249183655,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7516981959342957,0.2476198971271515,1.1255565881729126,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.98834228515625,297.1976318359375,284.9278259277344,1.0,0.6315183639526367,0.3977224230766296,0.3977224230766296,1.0,1.0,-3.43882155418396,1.030317783355713,2.408503770828247,0.2551316022872925,0.9012885093688964,0.9012885093688964,0.0,160.79917907714844,146.0,73644.5078125,0.0,3261.84765625,1.0,278.1499938964844,282.87139892578125,299.7762145996094,306.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,37198.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544235944747925,1.0,0.0,0.0,3.727673053741455,3.7276980876922607,9.27190342281392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.904296875,0.0,1630.473388671875,1895.4371337890625,0.0,1271.3248291015625,0.9234018325805664,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8877534866333008,0.413051038980484,0.3732074499130249,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6392795443534851,0.5591595768928528,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537440538406372,0.5032798647880554,0.3525290191173553,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9352027773857116,0.4771555364131927,0.4530187249183655,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7516981959342957,0.2476198971271515,1.1255565881729126,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.98834228515625,297.1976318359375,284.9278259277344,1.0,0.6315183639526367,0.3977224230766296,0.3977224230766296,1.0,1.0,-3.43882155418396,1.030317783355713,2.408503770828247,0.2551316022872925,0.9012885093688964,0.9012885093688964,0.0,160.79917907714844,146.0,73644.5078125,0.0,3261.84765625,1.0,278.1499938964844,282.87139892578125,299.7762145996094,306.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,37198.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544235944747925,1.0,0.0,0.0,3.727673053741455,3.7276980876922607,9.27190342281392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.904296875,0.0,1630.473388671875,1895.4371337890625,0.0,1271.3248291015625,0.9234018325805664,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8959061503410339,0.4131138622760772,0.3730664849281311,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6464452147483826,0.5442544221878052,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9638149738311768,0.5049742460250854,0.3535414934158325,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452797174453736,0.4778732657432556,0.4534900486469269,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584356665611267,0.2479449063539505,1.1260724067687988,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.9964599609375,297.2169494628906,284.93670654296875,1.0,0.6270541548728943,0.3971584439277649,0.3971584439277649,1.0,1.0,-3.423102378845215,1.0232661962509155,2.399836301803589,0.2513012588024139,0.8944892883300781,0.8944892883300781,0.0,155.67605590820312,164.0,72980.2265625,0.0,3195.879150390625,1.0,278.1499938964844,282.8847045898437,299.7525939941406,306.5412902832031,293.1499938964844,293.1499938964844,278.45001220703125,37093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520498394966125,1.0,0.0,0.0,3.6832950115203857,3.683319568634033,9.052453719959884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2509765625,0.0,1578.7840576171875,1895.4371337890625,0.0,1254.85400390625,0.913550853729248,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8959061503410339,0.4131138622760772,0.3730664849281311,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6464452147483826,0.5442544221878052,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9638149738311768,0.5049742460250854,0.3535414934158325,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452797174453736,0.4778732657432556,0.4534900486469269,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584356665611267,0.2479449063539505,1.1260724067687988,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.9964599609375,297.2169494628906,284.93670654296875,1.0,0.6270541548728943,0.3971584439277649,0.3971584439277649,1.0,1.0,-3.423102378845215,1.0232661962509155,2.399836301803589,0.2513012588024139,0.8944892883300781,0.8944892883300781,0.0,155.67605590820312,164.0,72980.2265625,0.0,3195.879150390625,1.0,278.1499938964844,282.8847045898437,299.7525939941406,306.5412902832031,293.1499938964844,293.1499938964844,278.45001220703125,37093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520498394966125,1.0,0.0,0.0,3.6832950115203857,3.683319568634033,9.052453719959884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2509765625,0.0,1578.7840576171875,1895.4371337890625,0.0,1254.85400390625,0.913550853729248,1.0,0.0,3.0,1.0,0.0
18021780,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938676118850708,0.4139311611652374,0.3736844062805176,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6526613235473633,0.5487829446792603,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9625950455665588,0.5074573755264282,0.3551650047302246,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432520270347596,0.4792405366897583,0.4546685218811035,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570667862892151,0.2487006038427353,1.1291885375976562,285.0293273925781,284.95001220703125,303.1400146484375,296.7448425292969,299.0092468261719,297.2402038574219,285.02789306640625,1.0,0.6304512619972229,0.3965944945812225,0.3965944945812225,1.0,1.0,-3.436366558074951,1.0262147188186646,2.410151958465576,0.2508048415184021,1.0,1.0,0.0,157.56781005859375,182.0,72517.6484375,0.0,3237.32666015625,1.0,278.443359375,282.9924621582031,299.7286071777344,306.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,32872.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451627016067505,1.0,0.0,0.0,3.8120906352996826,3.812115669250488,9.696605047793128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.0244140625,0.0,1696.651611328125,1895.4371337890625,0.0,1207.8043212890625,0.9394319653511048,1.0,0.0,3.0,1.0,0.0
18021840,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938676118850708,0.4139311611652374,0.3736844062805176,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6526613235473633,0.5487829446792603,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9625950455665588,0.5074573755264282,0.3551650047302246,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432520270347596,0.4792405366897583,0.4546685218811035,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570667862892151,0.2487006038427353,1.1291885375976562,285.0293273925781,284.95001220703125,303.1400146484375,296.7448425292969,299.0092468261719,297.2402038574219,285.02789306640625,1.0,0.6304512619972229,0.3965944945812225,0.3965944945812225,1.0,1.0,-3.436366558074951,1.0262147188186646,2.410151958465576,0.2508048415184021,1.0,1.0,0.0,157.56781005859375,182.0,72517.6484375,0.0,3237.32666015625,1.0,278.443359375,282.9924621582031,299.7286071777344,306.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,32872.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451627016067505,1.0,0.0,0.0,3.8120906352996826,3.812115669250488,9.696605047793128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.0244140625,0.0,1696.651611328125,1895.4371337890625,0.0,1207.8043212890625,0.9394319653511048,1.0,0.0,3.0,1.0,0.0
18021900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8894249796867371,0.4137827455997467,0.3739454746246338,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6539258360862732,0.5571981072425842,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9582619667053224,0.5082026124000549,0.3559679985046386,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9382631182670592,0.4795179963111877,0.4552702307701111,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7537367939949036,0.2488731741905212,1.131061553955078,284.89501953125,284.95001220703125,303.1366577148437,296.73590087890625,299.0084228515625,297.2410583496094,284.8927001953125,1.0,0.6341965198516846,0.3963125050067901,0.3963125050067901,1.0,1.0,-3.450737237930298,1.030326247215271,2.4204111099243164,0.2516417801380157,0.9146366119384766,0.9146366119384766,0.0,160.70175170898438,182.0,73785.703125,0.0,3288.911376953125,1.0,278.1945495605469,282.8363647460937,299.7814636230469,306.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36205.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532859206199646,1.0,0.0,0.0,3.805117130279541,3.805142641067505,9.66116090239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3564453125,0.0,1714.287841796875,1895.4371337890625,0.0,1263.4149169921875,0.938559353351593,1.0,0.0,3.0,1.0,0.0
18021960,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8827152252197266,0.4134430885314941,0.3737920224666595,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.6539055109024048,0.5694366693496704,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9512877464294434,0.5087693333625793,0.3564749658107757,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9306060075759888,0.4796053469181061,0.4555262625217438,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7487030625343323,0.2489020973443985,1.1320527791976929,284.9158935546875,284.95001220703125,303.13299560546875,296.7273254394531,299.001953125,297.2348022460937,284.9178771972656,1.0,0.6388935446739197,0.3958538472652435,0.3958538472652435,1.0,1.0,-3.467376232147217,1.034719705581665,2.432656526565552,0.2522637546062469,0.912533402442932,0.912533402442932,0.0,165.14065551757812,185.0,73875.078125,0.0,3353.9384765625,1.0,278.15655517578125,282.85174560546875,299.75616455078125,306.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,37241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655556857585907,1.0,0.0,0.0,3.75915002822876,3.759175300598145,9.42915107771114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9853515625,0.0,1667.5955810546875,1895.4371337890625,0.0,1279.2340087890625,0.9307909607887268,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8738241791725159,0.4133206605911255,0.3737466037273407,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.6523953080177307,0.5865989327430725,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9419826865196228,0.5104471445083618,0.357685923576355,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9204056262969972,0.4801514744758606,0.4561493098735809,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420260906219482,0.249050572514534,1.1335999965667725,284.9471435546875,284.95001220703125,303.1247253417969,296.71124267578125,298.9861145019531,297.2197265625,284.9479675292969,1.0,0.6453184485435486,0.3949365615844726,0.3949365615844726,1.0,1.0,-3.492048978805542,1.0404382944107056,2.451610803604126,0.2527038753032684,0.9226644039154052,0.9226644039154052,0.0,171.58604431152344,188.0,74141.984375,0.0,3450.60791015625,1.0,278.1500549316406,282.873291015625,299.7160949707031,306.5693359375,293.1499938964844,293.1499938964844,278.1499938964844,36222.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558043956756592,1.0,0.0,0.0,3.750905513763428,3.7509305477142334,9.387836712448916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.041015625,0.0,1650.06396484375,1895.4371337890625,0.0,1280.9652099609375,0.9281558394432068,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8738241791725159,0.4133206605911255,0.3737466037273407,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.6523953080177307,0.5865989327430725,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9419826865196228,0.5104471445083618,0.357685923576355,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9204056262969972,0.4801514744758606,0.4561493098735809,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420260906219482,0.249050572514534,1.1335999965667725,284.9471435546875,284.95001220703125,303.1247253417969,296.71124267578125,298.9861145019531,297.2197265625,284.9479675292969,1.0,0.6453184485435486,0.3949365615844726,0.3949365615844726,1.0,1.0,-3.492048978805542,1.0404382944107056,2.451610803604126,0.2527038753032684,0.9226644039154052,0.9226644039154052,0.0,171.58604431152344,188.0,74141.984375,0.0,3450.60791015625,1.0,278.1500549316406,282.873291015625,299.7160949707031,306.5693359375,293.1499938964844,293.1499938964844,278.1499938964844,36222.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558043956756592,1.0,0.0,0.0,3.750905513763428,3.7509305477142334,9.387836712448916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.041015625,0.0,1650.06396484375,1895.4371337890625,0.0,1280.9652099609375,0.9281558394432068,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.867398738861084,0.4133604764938354,0.373924195766449,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6503375768661499,0.5999114513397217,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9353134632110596,0.5123373866081238,0.3590936064720154,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131406545639038,0.4808371663093567,0.456939160823822,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7371703386306763,0.249228686094284,1.135166049003601,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.9713439941406,297.2071838378906,284.958984375,1.0,0.6507326364517212,0.3940192759037018,0.3940192759037018,1.0,1.0,-3.512805938720703,1.044788837432861,2.468017101287842,0.2524924278259277,0.9332053065299988,0.9332053065299988,0.0,176.76806640625,191.0,74460.1328125,0.0,3531.500244140625,1.0,278.1499938964844,282.8785400390625,299.7012634277344,306.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,35665.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65668123960495,1.0,0.0,0.0,3.7636122703552246,3.7636373043060303,9.45155022691324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.224609375,0.0,1660.697998046875,1895.4371337890625,0.0,1287.1094970703125,0.9305778741836548,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.867398738861084,0.4133604764938354,0.373924195766449,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6503375768661499,0.5999114513397217,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9353134632110596,0.5123373866081238,0.3590936064720154,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131406545639038,0.4808371663093567,0.456939160823822,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7371703386306763,0.249228686094284,1.135166049003601,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.9713439941406,297.2071838378906,284.958984375,1.0,0.6507326364517212,0.3940192759037018,0.3940192759037018,1.0,1.0,-3.512805938720703,1.044788837432861,2.468017101287842,0.2524924278259277,0.9332053065299988,0.9332053065299988,0.0,176.76806640625,191.0,74460.1328125,0.0,3531.500244140625,1.0,278.1499938964844,282.8785400390625,299.7012634277344,306.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,35665.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65668123960495,1.0,0.0,0.0,3.7636122703552246,3.7636373043060303,9.45155022691324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.224609375,0.0,1660.697998046875,1895.4371337890625,0.0,1287.1094970703125,0.9305778741836548,1.0,0.0,3.0,1.0,0.0
18022260,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621463775634766,0.4133253395557403,0.3740476369857788,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6479291319847107,0.6110172867774963,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300447106361388,0.5143080949783325,0.3605484664440155,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074317216873168,0.4814694821834564,0.4576905071735382,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332261800765991,0.2493899464607238,1.136578917503357,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9564514160156,297.1982727050781,284.9595947265625,1.0,0.6553729176521301,0.3926627933979034,0.3926627933979034,1.0,1.0,-3.530564308166504,1.0468155145645142,2.4837486743927,0.2506205439567566,0.9401381015777588,0.9401381015777588,0.0,181.23825073242188,194.0,74770.4765625,0.0,3601.758544921875,1.0,278.1499938964844,282.8746032714844,299.6895446777344,306.5789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35516.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580674648284912,1.0,0.0,0.0,3.782682418823242,3.782707691192627,9.547575245960616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1650390625,0.0,1682.107421875,1895.4371337890625,0.0,1296.8582763671875,0.9347265958786012,1.0,0.0,3.0,1.0,0.0
18022320,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621463775634766,0.4133253395557403,0.3740476369857788,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6479291319847107,0.6110172867774963,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300447106361388,0.5143080949783325,0.3605484664440155,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074317216873168,0.4814694821834564,0.4576905071735382,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7332261800765991,0.2493899464607238,1.136578917503357,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9564514160156,297.1982727050781,284.9595947265625,1.0,0.6553729176521301,0.3926627933979034,0.3926627933979034,1.0,1.0,-3.530564308166504,1.0468155145645142,2.4837486743927,0.2506205439567566,0.9401381015777588,0.9401381015777588,0.0,181.23825073242188,194.0,74770.4765625,0.0,3601.758544921875,1.0,278.1499938964844,282.8746032714844,299.6895446777344,306.5789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35516.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580674648284912,1.0,0.0,0.0,3.782682418823242,3.782707691192627,9.547575245960616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1650390625,0.0,1682.107421875,1895.4371337890625,0.0,1296.8582763671875,0.9347265958786012,1.0,0.0,3.0,1.0,0.0
18022380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8552542328834534,0.4131670892238617,0.374125599861145,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.994574785232544,0.6459988951683044,0.6124920845031738,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9226675033569336,0.5162787437438965,0.362063467502594,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9001356363296509,0.4819853007793426,0.4584031999111175,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7279724478721619,0.2494920343160629,1.1380685567855835,284.9527282714844,284.95001220703125,303.09234619140625,296.6708374023437,298.9432983398437,297.1936950683594,284.9524230957031,1.0,0.6588897109031677,0.3913063406944275,0.3913063406944275,1.0,1.0,-3.5369298458099365,1.044894814491272,2.492035150527954,0.2475367337465286,0.9396213293075562,0.9396213293075562,0.0,186.5956878662109,197.0,74880.34375,0.0,3649.743408203125,1.0,278.1499938964844,282.8663024902344,299.67633056640625,306.5777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591982245445251,1.0,0.0,0.0,3.7951443195343018,3.7951698303222656,9.61058617576782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.220703125,0.0,1698.3880615234375,1895.4371337890625,0.0,1304.8424072265625,0.9375833868980408,1.0,0.0,3.0,1.0,0.0
18022440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8552542328834534,0.4131670892238617,0.374125599861145,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.994574785232544,0.6459988951683044,0.6124920845031738,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9226675033569336,0.5162787437438965,0.362063467502594,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9001356363296509,0.4819853007793426,0.4584031999111175,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7279724478721619,0.2494920343160629,1.1380685567855835,284.9527282714844,284.95001220703125,303.09234619140625,296.6708374023437,298.9432983398437,297.1936950683594,284.9524230957031,1.0,0.6588897109031677,0.3913063406944275,0.3913063406944275,1.0,1.0,-3.5369298458099365,1.044894814491272,2.492035150527954,0.2475367337465286,0.9396213293075562,0.9396213293075562,0.0,186.5956878662109,197.0,74880.34375,0.0,3649.743408203125,1.0,278.1499938964844,282.8663024902344,299.67633056640625,306.5777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591982245445251,1.0,0.0,0.0,3.7951443195343018,3.7951698303222656,9.61058617576782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.220703125,0.0,1698.3880615234375,1895.4371337890625,0.0,1304.8424072265625,0.9375833868980408,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8522195816040039,0.413061112165451,0.3741227388381958,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9915980696678162,0.6455674171447754,0.6120279431343079,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9195013046264648,0.5172625780105591,0.3628102838993072,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8969704508781433,0.4822152554988861,0.4587160944938659,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7256349325180054,0.2495233863592147,1.138660550117493,284.9498291015625,284.95001220703125,303.0859069824219,296.6651916503906,298.9374084472656,297.19268798828125,284.9496765136719,1.0,0.6603053212165833,0.3906280994415283,0.3906280994415283,1.0,1.0,-3.5384521484375,1.0433741807937622,2.495078086853028,0.2456558048725128,0.9377955794334412,0.9377955794334412,0.0,188.985107421875,197.0,74866.078125,0.0,3667.8544921875,1.0,278.1499938964844,282.8637084960937,299.6691589355469,306.57061767578125,293.1499938964844,293.1499938964844,278.1499938964844,35846.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659475564956665,1.0,0.0,0.0,3.796265840530396,3.79629111289978,9.61626710704877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.125,0.0,1700.8707275390625,1895.4371337890625,0.0,1306.8048095703125,0.9379358887672424,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8495826721191406,0.4129594564437866,0.374108612537384,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9889824390411376,0.6453444361686707,0.61179518699646,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9168499112129213,0.5182616114616394,0.3635573387145996,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8942279815673828,0.482445478439331,0.4590142965316772,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7235897779464722,0.2495542168617248,1.1391890048980713,284.9486083984375,284.95001220703125,303.07916259765625,296.6598205566406,298.9325866699219,297.1922607421875,284.94854736328125,1.0,0.6616056561470032,0.3901140391826629,0.3901140391826629,1.0,1.0,-3.5400478839874268,1.042336106300354,2.4977118968963623,0.2442643493413925,0.9365593194961548,0.9365593194961548,0.0,191.1307830810547,200.0,74848.0546875,0.0,3684.7861328125,1.0,278.1499938964844,282.8625183105469,299.6624450683594,306.5625915527344,293.1499938964844,293.1499938964844,278.1499938964844,35939.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596230864524841,1.0,0.0,0.0,3.796176671981812,3.796202182769776,9.615815770303016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.970703125,0.0,1701.4884033203125,1895.4371337890625,0.0,1307.849365234375,0.9379910826683044,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8451283574104309,0.4127761721611023,0.3740750849246979,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844881296157836,0.6452450752258301,0.6117252111434937,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9126172065734864,0.5203068852424622,0.3650675415992737,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8896166086196899,0.4829164445400238,0.4595957994461059,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200927138328552,0.2496228665113449,1.140165090560913,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9234924316406,297.1923217773437,284.9481201171875,1.0,0.6640064716339111,0.3890859186649322,0.3890859186649322,1.0,1.0,-3.5436129570007324,1.0404397249221802,2.503173351287842,0.2415775656700134,0.9350314140319824,0.9350314140319824,0.0,194.92706298828125,203.0,74807.1640625,0.0,3716.628173828125,1.0,278.1499938964844,282.8617248535156,299.6509094238281,306.5475158691406,293.1499938964844,293.1499938964844,278.1499938964844,36028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597465872764587,1.0,0.0,0.0,3.7946386337280273,3.794664144515991,9.60802594818233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.10546875,0.0,1700.337158203125,1895.4371337890625,0.0,1308.724365234375,0.937721073627472,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8451283574104309,0.4127761721611023,0.3740750849246979,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844881296157836,0.6452450752258301,0.6117252111434937,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9126172065734864,0.5203068852424622,0.3650675415992737,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8896166086196899,0.4829164445400238,0.4595957994461059,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200927138328552,0.2496228665113449,1.140165090560913,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9234924316406,297.1923217773437,284.9481201171875,1.0,0.6640064716339111,0.3890859186649322,0.3890859186649322,1.0,1.0,-3.5436129570007324,1.0404397249221802,2.503173351287842,0.2415775656700134,0.9350314140319824,0.9350314140319824,0.0,194.92706298828125,203.0,74807.1640625,0.0,3716.628173828125,1.0,278.1499938964844,282.8617248535156,299.6509094238281,306.5475158691406,293.1499938964844,293.1499938964844,278.1499938964844,36028.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597465872764587,1.0,0.0,0.0,3.7946386337280273,3.794664144515991,9.60802594818233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.10546875,0.0,1700.337158203125,1895.4371337890625,0.0,1308.724365234375,0.937721073627472,1.0,0.0,3.0,1.0,0.0
18022740,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8414011001586914,0.4126135408878326,0.3740449249744415,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9806501865386964,0.6454060673713684,0.6119565367698669,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093515276908876,0.5224165320396423,0.36661097407341,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857845664024353,0.4833983778953552,0.4601704478263855,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7171130776405334,0.2497023344039917,1.1411032676696775,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9145812988281,297.19305419921875,284.9486389160156,1.0,0.6662311553955078,0.3880577981472015,0.3880577981472015,1.0,1.0,-3.547531843185425,1.038652420043945,2.5088794231414795,0.2389218658208847,0.9343857169151306,0.9343857169151306,0.0,198.2838134765625,206.0,74769.8359375,0.0,3746.75341796875,1.0,278.1499938964844,282.8616638183594,299.6417236328125,306.5351257324219,293.1499938964844,293.1499938964844,278.1499938964844,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598023176193237,1.0,0.0,0.0,3.79277229309082,3.792797565460205,9.59857629823091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.0419921875,0.0,1698.2247314453125,1895.4371337890625,0.0,1309.1195068359375,0.9373177289962769,1.0,0.0,3.0,1.0,0.0
18022800,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8414011001586914,0.4126135408878326,0.3740449249744415,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9806501865386964,0.6454060673713684,0.6119565367698669,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093515276908876,0.5224165320396423,0.36661097407341,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857845664024353,0.4833983778953552,0.4601704478263855,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7171130776405334,0.2497023344039917,1.1411032676696775,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9145812988281,297.19305419921875,284.9486389160156,1.0,0.6662311553955078,0.3880577981472015,0.3880577981472015,1.0,1.0,-3.547531843185425,1.038652420043945,2.5088794231414795,0.2389218658208847,0.9343857169151306,0.9343857169151306,0.0,198.2838134765625,206.0,74769.8359375,0.0,3746.75341796875,1.0,278.1499938964844,282.8616638183594,299.6417236328125,306.5351257324219,293.1499938964844,293.1499938964844,278.1499938964844,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598023176193237,1.0,0.0,0.0,3.79277229309082,3.792797565460205,9.59857629823091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.0419921875,0.0,1698.2247314453125,1895.4371337890625,0.0,1309.1195068359375,0.9373177289962769,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8379820585250854,0.4124561250209808,0.3740156590938568,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9770138263702391,0.6456353068351746,0.6122679114341736,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9065151214599608,0.5245625972747803,0.3681766092777252,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8822774291038513,0.4838809370994568,0.460741251707077,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7143155336380005,0.2497852891683578,1.1420334577560425,284.94927978515625,284.95001220703125,303.0328674316406,296.6334533691406,298.9062194824219,297.19403076171875,284.9493103027344,1.0,0.6683931946754456,0.3871707320213318,0.3871707320213318,1.0,1.0,-3.5515594482421875,1.0373045206069946,2.5142550468444824,0.2366802543401718,0.9342633485794068,0.9342633485794068,0.0,201.4965057373047,209.0,74746.7109375,0.0,3776.340087890625,1.0,278.1499938964844,282.8617248535156,299.6337890625,306.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36034.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598474979400635,1.0,0.0,0.0,3.79154372215271,3.791568994522095,9.592358765075917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.041015625,0.0,1696.6826171875,1895.4371337890625,0.0,1309.439453125,0.9370396137237548,1.0,0.0,3.0,1.0,0.0
