time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8379820585250854,0.4124561250209808,0.3740156590938568,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9770138263702391,0.6456353068351746,0.6122679114341736,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9065151214599608,0.5245625972747803,0.3681766092777252,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8822774291038513,0.4838809370994568,0.460741251707077,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7143155336380005,0.2497852891683578,1.1420334577560425,284.94927978515625,284.95001220703125,303.0328674316406,296.6334533691406,298.9062194824219,297.19403076171875,284.9493103027344,1.0,0.6683931946754456,0.3871707320213318,0.3871707320213318,1.0,1.0,-3.5515594482421875,1.0373045206069946,2.5142550468444824,0.2366802543401718,0.9342633485794068,0.9342633485794068,0.0,201.4965057373047,209.0,74746.7109375,0.0,3776.340087890625,1.0,278.1499938964844,282.8617248535156,299.6337890625,306.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36034.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598474979400635,1.0,0.0,0.0,3.79154372215271,3.791568994522095,9.592358765075917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.041015625,0.0,1696.6826171875,1895.4371337890625,0.0,1309.439453125,0.9370396137237548,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8347885012626648,0.4122959971427917,0.3739821016788482,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9735136032104492,0.6458942890167236,0.6126177310943604,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9040153622627258,0.5267477035522461,0.3697679340839386,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8790110945701599,0.4843551516532898,0.4613020420074463,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.711632490158081,0.2498666644096374,1.1429435014724731,284.94970703125,284.95001220703125,303.0152587890625,296.6266784667969,298.89764404296875,297.1950988769531,284.9497375488281,1.0,0.6705054640769958,0.386283665895462,0.386283665895462,1.0,1.0,-3.555624485015869,1.0359740257263184,2.519650459289551,0.2344460785388946,0.934351921081543,0.934351921081543,0.0,204.6078491210937,212.0,74734.046875,0.0,3805.468017578125,1.0,278.1499938964844,282.861572265625,299.62713623046875,306.5168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36019.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599271297454834,1.0,0.0,0.0,3.791049957275391,3.7910754680633545,9.58986106525117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4541015625,0.0,1695.982421875,1895.4371337890625,0.0,1310.0040283203125,0.9369198083877563,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8347885012626648,0.4122959971427917,0.3739821016788482,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9735136032104492,0.6458942890167236,0.6126177310943604,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9040153622627258,0.5267477035522461,0.3697679340839386,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8790110945701599,0.4843551516532898,0.4613020420074463,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.711632490158081,0.2498666644096374,1.1429435014724731,284.94970703125,284.95001220703125,303.0152587890625,296.6266784667969,298.89764404296875,297.1950988769531,284.9497375488281,1.0,0.6705054640769958,0.386283665895462,0.386283665895462,1.0,1.0,-3.555624485015869,1.0359740257263184,2.519650459289551,0.2344460785388946,0.934351921081543,0.934351921081543,0.0,204.6078491210937,212.0,74734.046875,0.0,3805.468017578125,1.0,278.1499938964844,282.861572265625,299.62713623046875,306.5168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36019.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599271297454834,1.0,0.0,0.0,3.791049957275391,3.7910754680633545,9.58986106525117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4541015625,0.0,1695.982421875,1895.4371337890625,0.0,1310.0040283203125,0.9369198083877563,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8332416415214539,0.4122141301631927,0.3739635646343231,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9717779755592346,0.6460248231887817,0.6127951145172119,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9028468728065492,0.5278486013412476,0.3705691993236542,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8774315714836121,0.4845890700817108,0.4615793228149414,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7103032469749451,0.2499061375856399,1.1433919668197632,284.9498291015625,284.95001220703125,303.0060729980469,296.6236572265625,298.893310546875,297.19561767578125,284.9498596191406,1.0,0.6715525388717651,0.3858401477336883,0.3858401477336883,1.0,1.0,-3.5576517581939697,1.0353037118911743,2.522348165512085,0.2333247810602188,0.934412717819214,0.934412717819214,0.0,206.15106201171875,212.0,74729.46875,0.0,3819.968505859375,1.0,278.1499938964844,282.8614501953125,299.62408447265625,306.51324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599597930908203,1.0,0.0,0.0,3.790929794311523,3.790955066680908,9.589251703800985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.564453125,0.0,1695.7900390625,1895.4371337890625,0.0,1310.235595703125,0.9368885159492492,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8317251801490784,0.412130206823349,0.3739430606365204,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9700515270233154,0.6461533308029175,0.6129714846611023,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9017233848571776,0.5289559960365295,0.371375024318695,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.875885546207428,0.4848195016384125,0.4618531763553619,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7089790105819702,0.2499441355466842,1.1438329219818115,284.949951171875,284.95001220703125,302.9966125488281,296.620849609375,298.88885498046875,297.1961364746094,284.9499816894531,1.0,0.6725930571556091,0.3853977620601654,0.3853977620601654,1.0,1.0,-3.559668779373169,1.0346311330795288,2.5250375270843506,0.2322027087211609,0.9344842433929444,0.9344842433929444,0.0,207.68576049804688,215.0,74726.4609375,0.0,3834.40576171875,1.0,278.1499938964844,282.8612976074219,299.62127685546875,306.510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36008.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599960327148438,1.0,0.0,0.0,3.7908973693847656,3.7909228801727295,9.58908913162304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.0390625,0.0,1695.7095947265625,1895.4371337890625,0.0,1310.492431640625,0.9368776082992554,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8287668824195862,0.4119548797607422,0.3738952875137329,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9666143655776978,0.6463993191719055,0.6133158206939697,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8995653390884399,0.5311884880065918,0.3729991614818573,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8728790283203125,0.4852684736251831,0.4623897671699524,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7063523530960083,0.2500148713588714,1.1446903944015503,284.9500732421875,284.95001220703125,302.9769897460937,296.61590576171875,298.87969970703125,297.1971130371094,284.9501037597656,1.0,0.6746562719345093,0.3845130205154419,0.3845130205154419,1.0,1.0,-3.563656806945801,1.0332647562026978,2.530391931533813,0.2299458682537078,0.9346356391906738,0.9346356391906738,0.0,210.73825073242188,218.0,74723.8515625,0.0,3863.108154296875,1.0,278.1499938964844,282.8609619140625,299.61639404296875,306.5045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660074770450592,1.0,0.0,0.0,3.79103422164917,3.791059494018554,9.589781484464766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.8486328125,0.0,1695.8114013671875,1895.4371337890625,0.0,1311.0511474609375,0.9369027614593506,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8287668824195862,0.4119548797607422,0.3738952875137329,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9666143655776978,0.6463993191719055,0.6133158206939697,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8995653390884399,0.5311884880065918,0.3729991614818573,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8728790283203125,0.4852684736251831,0.4623897671699524,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7063523530960083,0.2500148713588714,1.1446903944015503,284.9500732421875,284.95001220703125,302.9769897460937,296.61590576171875,298.87969970703125,297.1971130371094,284.9501037597656,1.0,0.6746562719345093,0.3845130205154419,0.3845130205154419,1.0,1.0,-3.563656806945801,1.0332647562026978,2.530391931533813,0.2299458682537078,0.9346356391906738,0.9346356391906738,0.0,210.73825073242188,218.0,74723.8515625,0.0,3863.108154296875,1.0,278.1499938964844,282.8609619140625,299.61639404296875,306.5045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660074770450592,1.0,0.0,0.0,3.79103422164917,3.791059494018554,9.589781484464766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.8486328125,0.0,1695.8114013671875,1895.4371337890625,0.0,1311.0511474609375,0.9369027614593506,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258852362632751,0.4117713868618011,0.3738403916358948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9631823897361756,0.6466298699378967,0.6136472225189209,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974979519844055,0.5334351658821106,0.3746336102485657,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8699668049812317,0.4857048094272613,0.4629146456718445,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037842869758606,0.2500800192356109,1.1455228328704834,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.87030029296875,297.1980285644531,284.9501647949219,1.0,0.6767032146453857,0.383628249168396,0.383628249168396,1.0,1.0,-3.567587614059448,1.0318708419799805,2.535716772079468,0.2276724725961685,0.9347825646400452,0.9347825646400452,0.0,213.7835235595703,221.0,74723.7890625,0.0,3891.684326171875,1.0,278.1499938964844,282.8606262207031,299.61212158203125,306.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,35994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601355671882629,1.0,0.0,0.0,3.7912964820861816,3.7913219928741455,9.591108209860977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.3427734375,0.0,1696.0828857421875,1895.4371337890625,0.0,1311.4820556640625,0.9369577765464784,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8258852362632751,0.4117713868618011,0.3738403916358948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9631823897361756,0.6466298699378967,0.6136472225189209,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974979519844055,0.5334351658821106,0.3746336102485657,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8699668049812317,0.4857048094272613,0.4629146456718445,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037842869758606,0.2500800192356109,1.1455228328704834,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.87030029296875,297.1980285644531,284.9501647949219,1.0,0.6767032146453857,0.383628249168396,0.383628249168396,1.0,1.0,-3.567587614059448,1.0318708419799805,2.535716772079468,0.2276724725961685,0.9347825646400452,0.9347825646400452,0.0,213.7835235595703,221.0,74723.7890625,0.0,3891.684326171875,1.0,278.1499938964844,282.8606262207031,299.61212158203125,306.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,35994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601355671882629,1.0,0.0,0.0,3.7912964820861816,3.7913219928741455,9.591108209860977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.3427734375,0.0,1696.0828857421875,1895.4371337890625,0.0,1311.4820556640625,0.9369577765464784,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230665326118469,0.411575585603714,0.3737744987010956,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.95975261926651,0.6468319892883301,0.6139532923698425,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955177068710327,0.5356985330581665,0.3762800991535187,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671395778656006,0.4861211776733398,0.4634210467338562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012715935707092,0.2501364350318908,1.1463162899017334,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86053466796875,297.1988220214844,284.9501953125,1.0,0.6787292957305908,0.3827607333660126,0.3827607333660126,1.0,1.0,-3.5714221000671387,1.0304877758026123,2.5409343242645264,0.2254284918308258,0.9349275231361388,0.9349275231361388,0.0,216.820556640625,224.0,74726.71875,0.0,3920.0205078125,1.0,278.1499938964844,282.8603515625,299.6087951660156,306.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,35991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602039933204651,1.0,0.0,0.0,3.7916669845581055,3.791692495346069,9.592982905815006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.689453125,0.0,1696.5008544921875,1895.4371337890625,0.0,1311.967529296875,0.9370387196540833,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230665326118469,0.411575585603714,0.3737744987010956,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.95975261926651,0.6468319892883301,0.6139532923698425,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955177068710327,0.5356985330581665,0.3762800991535187,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671395778656006,0.4861211776733398,0.4634210467338562,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012715935707092,0.2501364350318908,1.1463162899017334,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86053466796875,297.1988220214844,284.9501953125,1.0,0.6787292957305908,0.3827607333660126,0.3827607333660126,1.0,1.0,-3.5714221000671387,1.0304877758026123,2.5409343242645264,0.2254284918308258,0.9349275231361388,0.9349275231361388,0.0,216.820556640625,224.0,74726.71875,0.0,3920.0205078125,1.0,278.1499938964844,282.8603515625,299.6087951660156,306.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,35991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602039933204651,1.0,0.0,0.0,3.7916669845581055,3.791692495346069,9.592982905815006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.689453125,0.0,1696.5008544921875,1895.4371337890625,0.0,1311.967529296875,0.9370387196540833,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202966451644897,0.4113713502883911,0.3737013041973114,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.956324815750122,0.647013783454895,0.6142409443855286,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8936095833778381,0.5379725098609924,0.3779341280460357,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643898963928223,0.4865238666534424,0.4639148414134979,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6988093256950378,0.250186949968338,1.1470842361450195,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8505554199219,297.1994934082031,284.9501953125,1.0,0.6807411313056946,0.3818931877613067,0.3818931877613067,1.0,1.0,-3.5751867294311523,1.0290751457214355,2.546111583709717,0.2231688350439071,0.9350551962852478,0.9350551962852478,0.0,219.8575592041016,227.0,74730.6328125,0.0,3948.238037109375,1.0,278.1499938964844,282.860107421875,299.60601806640625,306.49365234375,293.1499938964844,293.1499938964844,278.1499938964844,35990.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602503061294556,1.0,0.0,0.0,3.7920618057250977,3.7920870780944815,9.594980383553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.4033203125,0.0,1696.959716796875,1895.4371337890625,0.0,1312.29638671875,0.937126100063324,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202966451644897,0.4113713502883911,0.3737013041973114,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.956324815750122,0.647013783454895,0.6142409443855286,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8936095833778381,0.5379725098609924,0.3779341280460357,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643898963928223,0.4865238666534424,0.4639148414134979,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6988093256950378,0.250186949968338,1.1470842361450195,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8505554199219,297.1994934082031,284.9501953125,1.0,0.6807411313056946,0.3818931877613067,0.3818931877613067,1.0,1.0,-3.5751867294311523,1.0290751457214355,2.546111583709717,0.2231688350439071,0.9350551962852478,0.9350551962852478,0.0,219.8575592041016,227.0,74730.6328125,0.0,3948.238037109375,1.0,278.1499938964844,282.860107421875,299.60601806640625,306.49365234375,293.1499938964844,293.1499938964844,278.1499938964844,35990.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602503061294556,1.0,0.0,0.0,3.7920618057250977,3.7920870780944815,9.594980383553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.4033203125,0.0,1696.959716796875,1895.4371337890625,0.0,1312.29638671875,0.937126100063324,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8189268112182617,0.4112652242183685,0.3736611604690552,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9546125531196594,0.6470946073532104,0.6143755912780762,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8926827311515808,0.5391145944595337,0.3787646293640136,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8630428314208984,0.4867186844348907,0.4641557037830353,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6975966095924377,0.2502094209194183,1.147455811500549,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.8454284667969,297.1997985839844,284.9501953125,1.0,0.6817407011985779,0.3814594149589538,0.3814594149589538,1.0,1.0,-3.5770363807678223,1.0283551216125488,2.548681259155273,0.2220315337181091,0.9351097345352172,0.9351097345352172,0.0,221.3751983642578,227.0,74732.859375,0.0,3962.278076171875,1.0,278.1499938964844,282.8600158691406,299.6048889160156,306.4925537109375,293.1499938964844,293.1499938964844,278.1499938964844,35989.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602707505226135,1.0,0.0,0.0,3.792254447937012,3.792279720306397,9.59595467975305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.400390625,0.0,1697.187744140625,1895.4371337890625,0.0,1312.44140625,0.937169075012207,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175655603408813,0.4111568629741668,0.3736189901828766,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.952902376651764,0.6471694707870483,0.6145046353340149,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917732834815979,0.540259838104248,0.3795973360538482,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8617140054702759,0.4869096875190735,0.4643929600715637,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6963961720466614,0.2502302825450897,1.147820234298706,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8404235839844,297.2000732421875,284.9502258300781,1.0,0.6827363967895508,0.3810638785362243,0.3810638785362243,1.0,1.0,-3.5788662433624268,1.0277371406555176,2.551129102706909,0.2209999859333038,0.935205578804016,0.935205578804016,0.0,222.8925170898437,230.0,74737.015625,0.0,3976.27880859375,1.0,278.1499938964844,282.8599548339844,299.6039123535156,306.49169921875,293.1499938964844,293.1499938964844,278.1499938964844,35988.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602914929389954,1.0,0.0,0.0,3.792502641677856,3.79252815246582,9.59721091930987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.7919921875,0.0,1697.4730224609375,1895.4371337890625,0.0,1312.588623046875,0.9372242093086244,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148617744445801,0.4109291136264801,0.3735249638557434,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494863748550416,0.6472910046577454,0.6147366166114807,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900087475776672,0.5425643920898438,0.3812724947929382,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8591065406799316,0.487274020910263,0.4648509621620178,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.694029688835144,0.2502647042274475,1.1485165357589722,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.83013916015625,297.2005920410156,284.95025634765625,1.0,0.684711754322052,0.3802728354930877,0.3802728354930877,1.0,1.0,-3.58243727684021,1.0264806747436523,2.5559568405151367,0.2189339995384216,0.9353841543197632,0.9353841543197632,0.0,225.9237823486328,233.0,74746.3828125,0.0,4004.068603515625,1.0,278.1499938964844,282.85986328125,299.6025390625,306.49072265625,293.1499938964844,293.1499938964844,278.1499938964844,35986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660341203212738,1.0,0.0,0.0,3.793051242828369,3.793076515197754,9.599988288755412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9951171875,0.0,1698.11279296875,1895.4371337890625,0.0,1312.9412841796875,0.9373461604118348,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148617744445801,0.4109291136264801,0.3735249638557434,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494863748550416,0.6472910046577454,0.6147366166114807,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900087475776672,0.5425643920898438,0.3812724947929382,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8591065406799316,0.487274020910263,0.4648509621620178,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.694029688835144,0.2502647042274475,1.1485165357589722,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.83013916015625,297.2005920410156,284.95025634765625,1.0,0.684711754322052,0.3802728354930877,0.3802728354930877,1.0,1.0,-3.58243727684021,1.0264806747436523,2.5559568405151367,0.2189339995384216,0.9353841543197632,0.9353841543197632,0.0,225.9237823486328,233.0,74746.3828125,0.0,4004.068603515625,1.0,278.1499938964844,282.85986328125,299.6025390625,306.49072265625,293.1499938964844,293.1499938964844,278.1499938964844,35986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660341203212738,1.0,0.0,0.0,3.793051242828369,3.793076515197754,9.599988288755412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9951171875,0.0,1698.11279296875,1895.4371337890625,0.0,1312.9412841796875,0.9373461604118348,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121746182441711,0.4106932878494262,0.3734240531921386,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.946084439754486,0.6473926305770874,0.6149503588676453,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8883051872253418,0.544879138469696,0.3829547464847564,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565658926963806,0.4876258075237274,0.4652974903583526,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917091608047485,0.2502939701080322,1.149190902709961,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8197021484375,297.2010192871094,284.95025634765625,1.0,0.6866747736930847,0.3794817626476288,0.3794817626476288,1.0,1.0,-3.585944175720215,1.0251966714859009,2.5607476234436035,0.2168534249067306,0.935536563396454,0.935536563396454,0.0,228.95751953125,236.0,74755.8671875,0.0,4031.762451171875,1.0,278.1499938964844,282.8598022460937,299.6015014648437,306.4901428222656,293.1499938964844,293.1499938964844,278.1499938964844,35985.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660369873046875,1.0,0.0,0.0,3.793595790863037,3.793621063232422,9.60274519457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.345703125,0.0,1698.7591552734375,1895.4371337890625,0.0,1313.1451416015625,0.937467873096466,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121746182441711,0.4106932878494262,0.3734240531921386,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.946084439754486,0.6473926305770874,0.6149503588676453,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8883051872253418,0.544879138469696,0.3829547464847564,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8565658926963806,0.4876258075237274,0.4652974903583526,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917091608047485,0.2502939701080322,1.149190902709961,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8197021484375,297.2010192871094,284.95025634765625,1.0,0.6866747736930847,0.3794817626476288,0.3794817626476288,1.0,1.0,-3.585944175720215,1.0251966714859009,2.5607476234436035,0.2168534249067306,0.935536563396454,0.935536563396454,0.0,228.95751953125,236.0,74755.8671875,0.0,4031.762451171875,1.0,278.1499938964844,282.8598022460937,299.6015014648437,306.4901428222656,293.1499938964844,293.1499938964844,278.1499938964844,35985.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660369873046875,1.0,0.0,0.0,3.793595790863037,3.793621063232422,9.60274519457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.345703125,0.0,1698.7591552734375,1895.4371337890625,0.0,1313.1451416015625,0.937467873096466,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8094930052757263,0.410444438457489,0.3733116388320923,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9426983594894408,0.6474611163139343,0.6151334047317505,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8866662979125977,0.547209620475769,0.3846479058265686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8540874719619751,0.4879571497440338,0.4657249748706817,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6894331574440002,0.2503149211406708,1.149828553199768,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8086853027344,297.201416015625,284.9501647949219,1.0,0.6886195540428162,0.3786382377147674,0.3786382377147674,1.0,1.0,-3.589348316192627,1.0237153768539429,2.5656328201293945,0.2145955711603164,0.9355829358100892,0.9355829358100892,0.0,231.98873901367188,239.0,74762.234375,0.0,4059.22412109375,1.0,278.1499938964844,282.8597412109375,299.6010437011719,306.4900207519531,293.1499938964844,293.1499938964844,278.1499938964844,35988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603907346725464,1.0,0.0,0.0,3.7939584255218506,3.7939836978912354,9.604580100130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1699.2147216796875,1895.4371337890625,0.0,1313.2930908203125,0.9375506639480592,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8094930052757263,0.410444438457489,0.3733116388320923,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9426983594894408,0.6474611163139343,0.6151334047317505,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8866662979125977,0.547209620475769,0.3846479058265686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8540874719619751,0.4879571497440338,0.4657249748706817,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6894331574440002,0.2503149211406708,1.149828553199768,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8086853027344,297.201416015625,284.9501647949219,1.0,0.6886195540428162,0.3786382377147674,0.3786382377147674,1.0,1.0,-3.589348316192627,1.0237153768539429,2.5656328201293945,0.2145955711603164,0.9355829358100892,0.9355829358100892,0.0,231.98873901367188,239.0,74762.234375,0.0,4059.22412109375,1.0,278.1499938964844,282.8597412109375,299.6010437011719,306.4900207519531,293.1499938964844,293.1499938964844,278.1499938964844,35988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603907346725464,1.0,0.0,0.0,3.7939584255218506,3.7939836978912354,9.604580100130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1699.2147216796875,1895.4371337890625,0.0,1313.2930908203125,0.9375506639480592,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8068059086799622,0.4101852178573608,0.3731901347637176,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9393344521522522,0.647502601146698,0.61529141664505,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850863575935364,0.5495532751083374,0.3863502442836761,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8516688942909241,0.4882720708847046,0.4661372005939483,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6872009038925171,0.2503294646739959,1.1504381895065308,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.7974853515625,297.20172119140625,284.9501037597656,1.0,0.6905493140220642,0.3777947127819061,0.3777947127819061,1.0,1.0,-3.5926692485809326,1.0221949815750122,2.570474147796631,0.2123151868581771,0.9355981349945068,0.9355981349945068,0.0,235.0203399658203,242.0,74767.4765625,0.0,4086.521240234375,1.0,278.1499938964844,282.8597717285156,299.6009521484375,306.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,35991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603952050209045,1.0,0.0,0.0,3.794201135635376,3.79422664642334,9.605810191715136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2275390625,0.0,1699.52978515625,1895.4371337890625,0.0,1313.324951171875,0.9376071691513062,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8068059086799622,0.4101852178573608,0.3731901347637176,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9393344521522522,0.647502601146698,0.61529141664505,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850863575935364,0.5495532751083374,0.3863502442836761,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8516688942909241,0.4882720708847046,0.4661372005939483,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6872009038925171,0.2503294646739959,1.1504381895065308,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.7974853515625,297.20172119140625,284.9501037597656,1.0,0.6905493140220642,0.3777947127819061,0.3777947127819061,1.0,1.0,-3.5926692485809326,1.0221949815750122,2.570474147796631,0.2123151868581771,0.9355981349945068,0.9355981349945068,0.0,235.0203399658203,242.0,74767.4765625,0.0,4086.521240234375,1.0,278.1499938964844,282.8597717285156,299.6009521484375,306.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,35991.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603952050209045,1.0,0.0,0.0,3.794201135635376,3.79422664642334,9.605810191715136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2275390625,0.0,1699.52978515625,1895.4371337890625,0.0,1313.324951171875,0.9376071691513062,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8054571151733398,0.4100524485111236,0.3731266558170318,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9376632571220398,0.6475152373313904,0.6153628826141357,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8843169808387756,0.5507292151451111,0.3872042298316955,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8504815697669983,0.4884245991706848,0.4663387835025787,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6861011385917664,0.2503348886966705,1.1507349014282229,284.9500732421875,284.95001220703125,302.7736511230469,296.6009521484375,298.79180908203125,297.2018737792969,284.9500732421875,1.0,0.6915095448493958,0.3773729801177978,0.3773729801177978,1.0,1.0,-3.5943048000335693,1.0214239358901978,2.572880983352661,0.2111691534519195,0.9355990290641784,0.9355990290641784,0.0,236.5369110107422,242.0,74769.828125,0.0,4100.12890625,1.0,278.1499938964844,282.8598022460937,299.6010131835937,306.4903564453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603903770446777,1.0,0.0,0.0,3.794291257858277,3.79431676864624,9.6062660759344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.6640625,0.0,1699.6494140625,1895.4371337890625,0.0,1313.29052734375,0.9376283884048462,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8041130304336548,0.4099178612232208,0.3730614781379699,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.936001181602478,0.6475226283073425,0.6154295206069946,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8835617303848267,0.5519078373908997,0.3880600929260254,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8493091464042664,0.4885740876197815,0.4665374755859375,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6850127577781677,0.250339150428772,1.151026487350464,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.78619384765625,297.2020263671875,284.9501037597656,1.0,0.6924667954444885,0.376977264881134,0.376977264881134,1.0,1.0,-3.595925807952881,1.0207223892211914,2.575203418731689,0.2100950181484222,0.9356285929679872,0.9356285929679872,0.0,238.0533142089844,245.0,74773.3046875,0.0,4113.70703125,1.0,278.1499938964844,282.85986328125,299.6011962890625,306.4906616210937,293.1499938964844,293.1499938964844,278.1499938964844,35993.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603851318359375,1.0,0.0,0.0,3.7944016456604,3.794426918029785,9.606824278307613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.3330078125,0.0,1699.784423828125,1895.4371337890625,0.0,1313.253173828125,0.9376537799835204,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.80145663022995,0.409638375043869,0.3729220330715179,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9327014088630676,0.6475095748901367,0.6155368089675903,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820961713790894,0.5542786717414856,0.3897812068462372,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8470044732093811,0.4888565242290497,0.4669193923473358,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828679442405701,0.2503416538238525,1.1515825986862185,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747802734375,297.2023010253906,284.9500732421875,1.0,0.6943668723106384,0.3761858642101288,0.3761858642101288,1.0,1.0,-3.5990869998931885,1.0192979574203491,2.57978892326355,0.2079413533210754,0.9356748461723328,0.9356748461723328,0.0,241.0830993652344,248.0,74780.125,0.0,4140.66552734375,1.0,278.1499938964844,282.86004638671875,299.6018371582031,306.4916687011719,293.1499938964844,293.1499938964844,278.1499938964844,35994.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603789925575256,1.0,0.0,0.0,3.794602394104004,3.794627904891968,9.60784177550522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.79296875,0.0,1700.0291748046875,1895.4371337890625,0.0,1313.209716796875,0.9376993775367736,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.80145663022995,0.409638375043869,0.3729220330715179,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9327014088630676,0.6475095748901367,0.6155368089675903,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820961713790894,0.5542786717414856,0.3897812068462372,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8470044732093811,0.4888565242290497,0.4669193923473358,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828679442405701,0.2503416538238525,1.1515825986862185,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747802734375,297.2023010253906,284.9500732421875,1.0,0.6943668723106384,0.3761858642101288,0.3761858642101288,1.0,1.0,-3.5990869998931885,1.0192979574203491,2.57978892326355,0.2079413533210754,0.9356748461723328,0.9356748461723328,0.0,241.0830993652344,248.0,74780.125,0.0,4140.66552734375,1.0,278.1499938964844,282.86004638671875,299.6018371582031,306.4916687011719,293.1499938964844,293.1499938964844,278.1499938964844,35994.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603789925575256,1.0,0.0,0.0,3.794602394104004,3.794627904891968,9.60784177550522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.79296875,0.0,1700.0291748046875,1895.4371337890625,0.0,1313.209716796875,0.9376993775367736,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7988407015800476,0.4093461036682129,0.3727713227272033,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9294373989105223,0.6474611759185791,0.6156113743782043,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8806852102279663,0.5566650629043579,0.3915132582187652,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8447496294975281,0.489118367433548,0.4672821760177612,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.680763840675354,0.2503368854522705,1.152106761932373,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.7632141113281,297.2025146484375,284.9500732421875,1.0,0.6962493062019348,0.3753944635391235,0.3753944635391235,1.0,1.0,-3.602146863937378,1.0178347826004028,2.584311962127685,0.205769345164299,0.9356789588928224,0.9356789588928224,0.0,244.111572265625,251.0,74785.6875,0.0,4167.39404296875,1.0,278.1499938964844,282.8602600097656,299.6027526855469,306.492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603672504425049,1.0,0.0,0.0,3.794711828231812,3.794737100601196,9.608395430404926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.1171875,0.0,1700.1717529296875,1895.4371337890625,0.0,1313.1265869140625,0.937724769115448,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7988407015800476,0.4093461036682129,0.3727713227272033,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9294373989105223,0.6474611759185791,0.6156113743782043,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8806852102279663,0.5566650629043579,0.3915132582187652,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8447496294975281,0.489118367433548,0.4672821760177612,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.680763840675354,0.2503368854522705,1.152106761932373,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.7632141113281,297.2025146484375,284.9500732421875,1.0,0.6962493062019348,0.3753944635391235,0.3753944635391235,1.0,1.0,-3.602146863937378,1.0178347826004028,2.584311962127685,0.205769345164299,0.9356789588928224,0.9356789588928224,0.0,244.111572265625,251.0,74785.6875,0.0,4167.39404296875,1.0,278.1499938964844,282.8602600097656,299.6027526855469,306.492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603672504425049,1.0,0.0,0.0,3.794711828231812,3.794737100601196,9.608395430404926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.1171875,0.0,1700.1717529296875,1895.4371337890625,0.0,1313.1265869140625,0.937724769115448,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962654232978821,0.4090436398983001,0.3726117312908172,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9262182712554932,0.6473849415779114,0.6156601905822754,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793238997459412,0.5590636730194092,0.3932538628578186,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425433039665222,0.4893640577793121,0.4676300287246704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6787003874778748,0.250326544046402,1.1526068449020386,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75146484375,297.20269775390625,284.95001220703125,1.0,0.6981176137924194,0.3746036291122436,0.3746036291122436,1.0,1.0,-3.605127334594727,1.0163416862487793,2.5887858867645264,0.2035832852125167,0.9356511831283568,0.9356511831283568,0.0,247.1408843994141,254.0,74790.1171875,0.0,4193.9619140625,1.0,278.1499938964844,282.8605041503906,299.6038513183594,306.4942932128906,293.1499938964844,293.1499938964844,278.1499938964844,35997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603465676307678,1.0,0.0,0.0,3.79473328590393,3.794758796691896,9.608504569769138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2919921875,0.0,1700.213623046875,1895.4371337890625,0.0,1312.9794921875,0.93773090839386,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962654232978821,0.4090436398983001,0.3726117312908172,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9262182712554932,0.6473849415779114,0.6156601905822754,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793238997459412,0.5590636730194092,0.3932538628578186,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425433039665222,0.4893640577793121,0.4676300287246704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6787003874778748,0.250326544046402,1.1526068449020386,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.75146484375,297.20269775390625,284.95001220703125,1.0,0.6981176137924194,0.3746036291122436,0.3746036291122436,1.0,1.0,-3.605127334594727,1.0163416862487793,2.5887858867645264,0.2035832852125167,0.9356511831283568,0.9356511831283568,0.0,247.1408843994141,254.0,74790.1171875,0.0,4193.9619140625,1.0,278.1499938964844,282.8605041503906,299.6038513183594,306.4942932128906,293.1499938964844,293.1499938964844,278.1499938964844,35997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603465676307678,1.0,0.0,0.0,3.79473328590393,3.794758796691896,9.608504569769138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2919921875,0.0,1700.213623046875,1895.4371337890625,0.0,1312.9794921875,0.93773090839386,1.0,0.0,3.0,1.0,0.0
