time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937304377555847,0.4087300896644592,0.3724423944950104,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230496883392334,0.647277295589447,0.6156798601150513,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8780115842819214,0.5614749193191528,0.3950033783912658,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403826355934143,0.4895918071269989,0.4679611921310425,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766769289970398,0.2503102719783783,1.153080701828003,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.73956298828125,297.202880859375,284.9499816894531,1.0,0.6999706625938416,0.3738127946853637,0.3738127946853637,1.0,1.0,-3.608020782470703,1.0148144960403442,2.5932064056396484,0.2013804316520691,0.9355872869491576,0.9355872869491576,0.0,250.169677734375,257.0,74793.1015625,0.0,4220.3359375,1.0,278.1499938964844,282.8608093261719,299.6050720214844,306.4956970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603188514709473,1.0,0.0,0.0,3.79464340209961,3.794668912887573,9.608049822418252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.2548828125,0.0,1700.125244140625,1895.4371337890625,0.0,1312.782958984375,0.9377121925354004,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937304377555847,0.4087300896644592,0.3724423944950104,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230496883392334,0.647277295589447,0.6156798601150513,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8780115842819214,0.5614749193191528,0.3950033783912658,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403826355934143,0.4895918071269989,0.4679611921310425,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766769289970398,0.2503102719783783,1.153080701828003,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.73956298828125,297.202880859375,284.9499816894531,1.0,0.6999706625938416,0.3738127946853637,0.3738127946853637,1.0,1.0,-3.608020782470703,1.0148144960403442,2.5932064056396484,0.2013804316520691,0.9355872869491576,0.9355872869491576,0.0,250.169677734375,257.0,74793.1015625,0.0,4220.3359375,1.0,278.1499938964844,282.8608093261719,299.6050720214844,306.4956970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603188514709473,1.0,0.0,0.0,3.79464340209961,3.794668912887573,9.608049822418252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.2548828125,0.0,1700.125244140625,1895.4371337890625,0.0,1312.782958984375,0.9377121925354004,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.792478084564209,0.4085708260536194,0.3723556101322174,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9214877486228944,0.6472164392471313,0.6156832575798035,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8773712515830994,0.5626835227012634,0.3958801627159118,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.839319109916687,0.4897016584873199,0.4681231081485748,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6756801009178162,0.2503008246421814,1.1533123254776,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.73358154296875,297.2029724121094,284.949951171875,1.0,0.7008935213088989,0.3734174072742462,0.3734174072742462,1.0,1.0,-3.609447479248047,1.0140422582626345,2.595405340194702,0.2002745866775512,0.935547947883606,0.935547947883606,0.0,251.6856842041016,257.0,74794.2421875,0.0,4233.49658203125,1.0,278.1499938964844,282.8609619140625,299.605712890625,306.4964294433594,293.1499938964844,293.1499938964844,278.1499938964844,36001.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603018641471863,1.0,0.0,0.0,3.794572353363037,3.794597864151001,9.607689435142674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.6806640625,0.0,1700.0501708984375,1895.4371337890625,0.0,1312.662109375,0.9376969933509828,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7912371158599854,0.4084107875823974,0.3722681701183319,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9199446439743042,0.6471538543701172,0.6156850457191467,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8767416477203369,0.56389319896698,0.3967577219009399,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8382679224014282,0.4898104965686798,0.4682841002941131,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6746941208839417,0.2502910494804382,1.1535425186157229,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7276306152344,297.2030334472656,284.949951171875,1.0,0.7018150687217712,0.373037040233612,0.373037040233612,1.0,1.0,-3.610870122909546,1.0133116245269775,2.5975584983825684,0.199210375547409,0.9355242252349854,0.9355242252349854,0.0,253.2021331787109,260.0,74796.0390625,0.0,4246.65771484375,1.0,278.1499938964844,282.86114501953125,299.6063537597656,306.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36002.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602859497070312,1.0,0.0,0.0,3.7945172786712646,3.794542789459229,9.607410902390257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.2314453125,0.0,1699.9901123046875,1895.4371337890625,0.0,1312.5491943359375,0.937685251235962,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887840270996094,0.4080784022808075,0.3720821440219879,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9169028401374816,0.6469907760620117,0.6156532764434814,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875521183013916,0.5663264989852905,0.3985227048397064,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361932635307312,0.4900067746639251,0.4685860276222229,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727505326271057,0.2502647340297699,1.1539725065231323,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.2031555175781,284.9499206542969,1.0,0.7036409378051758,0.3722763061523437,0.3722763061523437,1.0,1.0,-3.613613128662109,1.0118188858032229,2.6017942428588867,0.1970710754394531,0.9354315400123596,0.9354315400123596,0.0,256.23004150390625,263.0,74797.875,0.0,4272.7021484375,1.0,278.1499938964844,282.8615417480469,299.6077575683594,306.49871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36004.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660254955291748,1.0,0.0,0.0,3.794299602508545,3.794325113296509,9.606308140064357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.052734375,0.0,1699.745849609375,1895.4371337890625,0.0,1312.3292236328125,0.9376376271247864,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887840270996094,0.4080784022808075,0.3720821440219879,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9169028401374816,0.6469907760620117,0.6156532764434814,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875521183013916,0.5663264989852905,0.3985227048397064,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361932635307312,0.4900067746639251,0.4685860276222229,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727505326271057,0.2502647340297699,1.1539725065231323,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7155456542969,297.2031555175781,284.9499206542969,1.0,0.7036409378051758,0.3722763061523437,0.3722763061523437,1.0,1.0,-3.613613128662109,1.0118188858032229,2.6017942428588867,0.1970710754394531,0.9354315400123596,0.9354315400123596,0.0,256.23004150390625,263.0,74797.875,0.0,4272.7021484375,1.0,278.1499938964844,282.8615417480469,299.6077575683594,306.49871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36004.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660254955291748,1.0,0.0,0.0,3.794299602508545,3.794325113296509,9.606308140064357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.052734375,0.0,1699.745849609375,1895.4371337890625,0.0,1312.3292236328125,0.9376376271247864,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7863696813583374,0.4077345132827759,0.3718861937522888,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9139330983161926,0.646795928478241,0.6155922412872314,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8743427991867065,0.568768322467804,0.4002937972545624,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341559767723083,0.4901848435401916,0.4688711762428283,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6708449721336365,0.250232994556427,1.154378890991211,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.702392578125,297.2032775878906,284.9498291015625,1.0,0.7054518461227417,0.3715155720710754,0.3715155720710754,1.0,1.0,-3.616267204284668,1.010291337966919,2.605975866317749,0.1949383318424224,0.9352003931999208,0.9352003931999208,0.0,259.2585144042969,266.0,74794.6875,0.0,4298.55029296875,1.0,278.1499938964844,282.86199951171875,299.6083679199219,306.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36009.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660164475440979,1.0,0.0,0.0,3.793757438659668,3.793782949447632,9.603563739801757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.6806640625,0.0,1699.1373291015625,1895.4371337890625,0.0,1311.6871337890625,0.937518835067749,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7863696813583374,0.4077345132827759,0.3718861937522888,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9139330983161926,0.646795928478241,0.6155922412872314,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8743427991867065,0.568768322467804,0.4002937972545624,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341559767723083,0.4901848435401916,0.4688711762428283,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6708449721336365,0.250232994556427,1.154378890991211,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.702392578125,297.2032775878906,284.9498291015625,1.0,0.7054518461227417,0.3715155720710754,0.3715155720710754,1.0,1.0,-3.616267204284668,1.010291337966919,2.605975866317749,0.1949383318424224,0.9352003931999208,0.9352003931999208,0.0,259.2585144042969,266.0,74794.6875,0.0,4298.55029296875,1.0,278.1499938964844,282.86199951171875,299.6083679199219,306.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36009.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660164475440979,1.0,0.0,0.0,3.793757438659668,3.793782949447632,9.603563739801757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.6806640625,0.0,1699.1373291015625,1895.4371337890625,0.0,1311.6871337890625,0.937518835067749,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7839961647987366,0.4073850512504577,0.3716855943202972,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.91105055809021,0.6465864181518555,0.6155178546905518,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.873201847076416,0.5712154507637024,0.4020686745643616,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8321572542190552,0.4903544485569,0.469148725271225,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6689783334732056,0.2501987218856811,1.1547750234603882,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6885986328125,297.203369140625,284.9496459960937,1.0,0.7072548270225525,0.3707402944564819,0.3707402944564819,1.0,1.0,-3.6188807487487793,1.0087008476257324,2.610179901123047,0.1927621513605117,0.9348819851875304,0.9348819851875304,0.0,262.29071044921875,269.0,74788.5546875,0.0,4324.3505859375,1.0,278.1499938964844,282.86248779296875,299.608642578125,306.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36016.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602339148521423,1.0,0.0,0.0,3.793064594268799,3.793089866638184,9.600055363989668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.66796875,0.0,1698.3668212890625,1895.4371337890625,0.0,1312.179931640625,0.9373670816421508,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7839961647987366,0.4073850512504577,0.3716855943202972,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.91105055809021,0.6465864181518555,0.6155178546905518,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.873201847076416,0.5712154507637024,0.4020686745643616,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8321572542190552,0.4903544485569,0.469148725271225,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6689783334732056,0.2501987218856811,1.1547750234603882,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6885986328125,297.203369140625,284.9496459960937,1.0,0.7072548270225525,0.3707402944564819,0.3707402944564819,1.0,1.0,-3.6188807487487793,1.0087008476257324,2.610179901123047,0.1927621513605117,0.9348819851875304,0.9348819851875304,0.0,262.29071044921875,269.0,74788.5546875,0.0,4324.3505859375,1.0,278.1499938964844,282.86248779296875,299.608642578125,306.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,36016.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602339148521423,1.0,0.0,0.0,3.793064594268799,3.793089866638184,9.600055363989668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.66796875,0.0,1698.3668212890625,1895.4371337890625,0.0,1312.179931640625,0.9373670816421508,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7816606163978577,0.4070209562778473,0.3714730143547058,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.908258318901062,0.6463445425033569,0.6154142022132874,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.872100293636322,0.573667049407959,0.4038473665714264,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8301916122436523,0.4905046224594116,0.4694088995456695,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6671493053436279,0.2501586079597473,1.155146241188049,284.9491271972656,284.95001220703125,302.4559631347656,296.6048583984375,298.6703186035156,297.2034606933594,284.9491271972656,1.0,0.7090429067611694,0.3699650168418884,0.3699650168418884,1.0,1.0,-3.6214001178741455,1.0070699453353882,2.614330053329468,0.1906387954950332,0.9340322613716124,0.9340322613716124,0.0,265.3238830566406,272.0,74766.3125,0.0,4349.9365234375,1.0,278.1499938964844,282.86309814453125,299.6054077148437,306.4958190917969,293.1499938964844,293.1499938964844,278.1499938964844,36040.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604212522506714,1.0,0.0,0.0,3.7914113998413086,3.791436672210693,9.591689149601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.443359375,0.0,1696.574462890625,1895.4371337890625,0.0,1313.509765625,0.9370080828666688,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7816606163978577,0.4070209562778473,0.3714730143547058,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.908258318901062,0.6463445425033569,0.6154142022132874,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.872100293636322,0.573667049407959,0.4038473665714264,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8301916122436523,0.4905046224594116,0.4694088995456695,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6671493053436279,0.2501586079597473,1.155146241188049,284.9491271972656,284.95001220703125,302.4559631347656,296.6048583984375,298.6703186035156,297.2034606933594,284.9491271972656,1.0,0.7090429067611694,0.3699650168418884,0.3699650168418884,1.0,1.0,-3.6214001178741455,1.0070699453353882,2.614330053329468,0.1906387954950332,0.9340322613716124,0.9340322613716124,0.0,265.3238830566406,272.0,74766.3125,0.0,4349.9365234375,1.0,278.1499938964844,282.86309814453125,299.6054077148437,306.4958190917969,293.1499938964844,293.1499938964844,278.1499938964844,36040.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604212522506714,1.0,0.0,0.0,3.7914113998413086,3.791436672210693,9.591689149601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.443359375,0.0,1696.574462890625,1895.4371337890625,0.0,1313.509765625,0.9370080828666688,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7805031538009644,0.4068314731121063,0.3713604211807251,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9068939685821532,0.6462079882621765,0.615348219871521,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.87156081199646,0.5748937129974365,0.4047375917434692,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8292167782783508,0.4905699491500854,0.4695301949977875,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6662459969520569,0.2501357793807983,1.1553202867507937,284.9488525390625,284.95001220703125,302.4236145019531,296.6015625,298.6595764160156,297.2034912109375,284.9488525390625,1.0,0.709929883480072,0.3695773482322693,0.3695773482322693,1.0,1.0,-3.62261176109314,1.0062379837036133,2.6163737773895264,0.1895558536052703,0.9334341883659364,0.9334341883659364,0.0,266.8409118652344,272.0,74748.0078125,0.0,4362.61474609375,1.0,278.1499938964844,282.86358642578125,299.6022033691406,306.4919738769531,293.1499938964844,293.1499938964844,278.1499938964844,36055.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605198383331299,1.0,0.0,0.0,3.790071725845337,3.790097236633301,9.584912277205149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.958984375,0.0,1695.0914306640625,1895.4371337890625,0.0,1314.2099609375,0.936716377735138,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7793519496917725,0.4066376984119415,0.3712442219257355,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9055517911911012,0.6460623145103455,0.6152738928794861,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8710272312164307,0.5761204361915588,0.4056281447410583,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8282461762428284,0.4906295239925384,0.4696463644504547,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.665349543094635,0.2501113712787628,1.155488133430481,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.64813232421875,297.2035217285156,284.9485778808594,1.0,0.7108125686645508,0.3692077696323395,0.3692077696323395,1.0,1.0,-3.623795509338379,1.005450963973999,2.61834454536438,0.188490480184555,0.9327807426452636,0.9327807426452636,0.0,268.35845947265625,275.0,74726.6953125,0.0,4375.228515625,1.0,278.1499938964844,282.8642272949219,299.5981750488281,306.4870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36070.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606338024139404,1.0,0.0,0.0,3.788472175598145,3.788497686386109,9.576823458701256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.63671875,0.0,1693.2974853515625,1895.4371337890625,0.0,1315.0194091796875,0.9363664388656616,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770638465881348,0.4062365591526031,0.3710006475448608,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9029349088668824,0.6457433104515076,0.615100622177124,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699729442596436,0.5785735845565796,0.4074096977710724,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263124227523804,0.4907307624816894,0.4698629975318908,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635735630989075,0.2500578165054321,1.1558061838150024,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6228332519531,297.2035827636719,284.9481201171875,1.0,0.7125653028488159,0.3684686124324798,0.3684686124324798,1.0,1.0,-3.62608003616333,1.003862738609314,2.6222174167633057,0.1861670017242431,0.9312596321105956,0.9312596321105956,0.0,271.394775390625,278.0,74673.1015625,0.0,4400.26171875,1.0,278.1499938964844,282.86578369140625,299.58770751953125,306.4739685058594,293.1499938964844,293.1499938964844,278.1499938964844,36100.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609041094779968,1.0,0.0,0.0,3.784484386444092,3.784509658813477,9.5566724667151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.1982421875,0.0,1688.7784423828125,1895.4371337890625,0.0,1316.94091796875,0.9354896545410156,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7770638465881348,0.4062365591526031,0.3710006475448608,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9029349088668824,0.6457433104515076,0.615100622177124,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8699729442596436,0.5785735845565796,0.4074096977710724,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8263124227523804,0.4907307624816894,0.4698629975318908,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635735630989075,0.2500578165054321,1.1558061838150024,284.9481201171875,284.95001220703125,302.3074645996094,296.5865478515625,298.6228332519531,297.2035827636719,284.9481201171875,1.0,0.7125653028488159,0.3684686124324798,0.3684686124324798,1.0,1.0,-3.62608003616333,1.003862738609314,2.6222174167633057,0.1861670017242431,0.9312596321105956,0.9312596321105956,0.0,271.394775390625,278.0,74673.1015625,0.0,4400.26171875,1.0,278.1499938964844,282.86578369140625,299.58770751953125,306.4739685058594,293.1499938964844,293.1499938964844,278.1499938964844,36100.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609041094779968,1.0,0.0,0.0,3.784484386444092,3.784509658813477,9.5566724667151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.1982421875,0.0,1688.7784423828125,1895.4371337890625,0.0,1316.94091796875,0.9354896545410156,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.774783730506897,0.4058126807212829,0.3707385063171386,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9003614187240601,0.6453777551651001,0.6148859262466431,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8689243793487549,0.5810230374336243,0.4091903567314148,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8243746161460876,0.4908010959625244,0.4700527787208557,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6618114709854126,0.2499965131282806,1.1560966968536377,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.593994140625,297.2035522460937,284.9476623535156,1.0,0.7142974734306335,0.3677294552326202,0.3677294552326202,1.0,1.0,-3.628225326538086,1.00224769115448,2.6259777545928955,0.1833758503198623,0.9294174909591676,0.9294174909591676,0.0,274.4314270019531,281.0,74601.671875,0.0,4424.94677734375,1.0,278.1499938964844,282.8677978515625,299.5733947753906,306.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611635088920593,1.0,0.0,0.0,3.779216766357422,3.779242038726807,9.5300867997139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.234375,0.0,1682.7479248046875,1895.4371337890625,0.0,1318.7864990234375,0.9343263506889344,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.774783730506897,0.4058126807212829,0.3707385063171386,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9003614187240601,0.6453777551651001,0.6148859262466431,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8689243793487549,0.5810230374336243,0.4091903567314148,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8243746161460876,0.4908010959625244,0.4700527787208557,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6618114709854126,0.2499965131282806,1.1560966968536377,284.9476623535156,284.95001220703125,302.2154235839844,296.5723571777344,298.593994140625,297.2035522460937,284.9476623535156,1.0,0.7142974734306335,0.3677294552326202,0.3677294552326202,1.0,1.0,-3.628225326538086,1.00224769115448,2.6259777545928955,0.1833758503198623,0.9294174909591676,0.9294174909591676,0.0,274.4314270019531,281.0,74601.671875,0.0,4424.94677734375,1.0,278.1499938964844,282.8677978515625,299.5733947753906,306.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,36130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611635088920593,1.0,0.0,0.0,3.779216766357422,3.779242038726807,9.5300867997139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.234375,0.0,1682.7479248046875,1895.4371337890625,0.0,1318.7864990234375,0.9343263506889344,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725209593772888,0.4053704738616943,0.3704610168933868,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977939486503601,0.6449728608131409,0.6146358251571655,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678879737854004,0.5834686160087585,0.4109692573547363,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224387168884277,0.4908452033996582,0.4702192544937134,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.660070538520813,0.2499296516180038,1.156366944313049,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5628967285156,297.2034912109375,284.94732666015625,1.0,0.7160119414329529,0.3670519292354584,0.3670519292354584,1.0,1.0,-3.630254030227661,1.0007951259613037,2.6294589042663574,0.1804458945989608,0.9274321794509888,0.9274321794509888,0.0,277.4693908691406,284.0,74519.421875,0.0,4449.34814453125,1.0,278.1499938964844,282.8702392578125,299.5561828613281,306.433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36156.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614830493927002,1.0,0.0,0.0,3.77308201789856,3.773107290267944,9.499173074800638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.3525390625,0.0,1675.677001953125,1895.4371337890625,0.0,1321.0614013671875,0.932966411113739,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725209593772888,0.4053704738616943,0.3704610168933868,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977939486503601,0.6449728608131409,0.6146358251571655,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678879737854004,0.5834686160087585,0.4109692573547363,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224387168884277,0.4908452033996582,0.4702192544937134,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.660070538520813,0.2499296516180038,1.156366944313049,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5628967285156,297.2034912109375,284.94732666015625,1.0,0.7160119414329529,0.3670519292354584,0.3670519292354584,1.0,1.0,-3.630254030227661,1.0007951259613037,2.6294589042663574,0.1804458945989608,0.9274321794509888,0.9274321794509888,0.0,277.4693908691406,284.0,74519.421875,0.0,4449.34814453125,1.0,278.1499938964844,282.8702392578125,299.5561828613281,306.433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36156.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614830493927002,1.0,0.0,0.0,3.77308201789856,3.773107290267944,9.499173074800638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.3525390625,0.0,1675.677001953125,1895.4371337890625,0.0,1321.0614013671875,0.932966411113739,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7702825665473938,0.404909610748291,0.3701674044132232,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.895240068435669,0.644525945186615,0.6143473982810974,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8668707609176636,0.585908830165863,0.4127451479434967,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8205080628395081,0.4908609986305237,0.4703601002693176,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583569645881653,0.2498576790094375,1.1566165685653689,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5292358398437,297.20330810546875,284.94696044921875,1.0,0.7177077531814575,0.3663744032382965,0.3663744032382965,1.0,1.0,-3.632157564163208,0.9993116855621338,2.632845640182495,0.1773626506328582,0.9252064824104308,0.9252064824104308,0.0,280.5081481933594,287.0,74422.59375,0.0,4473.4365234375,1.0,278.1499938964844,282.8729553222656,299.5357971191406,306.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618362665176392,1.0,0.0,0.0,3.765982151031494,3.766007423400879,9.463456649427826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.8330078125,0.0,1667.489501953125,1895.4371337890625,0.0,1323.579345703125,0.9313895106315612,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7702825665473938,0.404909610748291,0.3701674044132232,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.895240068435669,0.644525945186615,0.6143473982810974,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8668707609176636,0.585908830165863,0.4127451479434967,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8205080628395081,0.4908609986305237,0.4703601002693176,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6583569645881653,0.2498576790094375,1.1566165685653689,284.94696044921875,284.95001220703125,302.00103759765625,296.5343322753906,298.5292358398437,297.20330810546875,284.94696044921875,1.0,0.7177077531814575,0.3663744032382965,0.3663744032382965,1.0,1.0,-3.632157564163208,0.9993116855621338,2.632845640182495,0.1773626506328582,0.9252064824104308,0.9252064824104308,0.0,280.5081481933594,287.0,74422.59375,0.0,4473.4365234375,1.0,278.1499938964844,282.8729553222656,299.5357971191406,306.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618362665176392,1.0,0.0,0.0,3.765982151031494,3.766007423400879,9.463456649427826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.8330078125,0.0,1667.489501953125,1895.4371337890625,0.0,1323.579345703125,0.9313895106315612,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7691776752471924,0.4046741127967834,0.3700160086154938,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8939749002456665,0.6442907452583313,0.6141921877861023,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8663738965988159,0.5871275067329407,0.4136320650577545,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.819549024105072,0.4908609688282013,0.4704231321811676,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6575142741203308,0.2498205751180648,1.15673565864563,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5116577148437,297.2032165527344,284.94677734375,1.0,0.7185502648353577,0.3660356402397156,0.3660356402397156,1.0,1.0,-3.633073568344116,0.9985551238059998,2.634518384933472,0.1758585721254348,0.9240137338638306,0.9240137338638306,0.0,282.0283508300781,287.0,74369.5234375,0.0,4485.39697265625,1.0,278.1499938964844,282.8743896484375,299.5246276855469,306.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36197.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620451211929321,1.0,0.0,0.0,3.762140035629273,3.762165069580078,9.444157171856205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4375,0.0,1663.06884765625,1895.4371337890625,0.0,1325.069091796875,0.930535852909088,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7680832147598267,0.4044335782527923,0.3698597848415375,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8927175998687744,0.6440421938896179,0.6140244603157043,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8658865094184875,0.5883439183235168,0.4145174324512481,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8185938596725464,0.4908519685268402,0.4704776704311371,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6566822528839111,0.2497822195291519,1.156848669052124,284.94659423828125,284.95001220703125,301.8807678222656,296.5106506347656,298.49334716796875,297.2030334472656,284.94659423828125,1.0,0.7193869352340698,0.3656966686248779,0.3656966686248779,1.0,1.0,-3.633949518203736,0.9977805018424988,2.636168956756592,0.1744288653135299,0.9227449893951416,0.9227449893951416,0.0,283.54815673828125,290.0,74311.421875,0.0,4497.25048828125,1.0,278.1499938964844,282.8759155273437,299.512451171875,306.3777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36211.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622364521026611,1.0,0.0,0.0,3.7579691410064697,3.7579941749572754,9.423227425031656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.8046875,0.0,1658.2713623046875,1895.4371337890625,0.0,1326.4349365234375,0.9296091198921204,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659655809402466,0.4039382934570312,0.3695314228534698,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902760744094849,0.643509566783905,0.6136517524719238,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649861216545105,0.5907732844352722,0.4162827134132385,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.816735565662384,0.4908111989498138,0.4705612659454345,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6550858616828918,0.2497060596942901,1.1570571660995483,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4552307128906,297.20263671875,284.9462585449219,1.0,0.721043050289154,0.3650187849998474,0.3650187849998474,1.0,1.0,-3.635582447052002,0.996128797531128,2.639453649520874,0.1728334426879882,0.9200486540794371,0.9200486540794371,0.0,286.5879821777344,293.0,74182.109375,0.0,4520.64501953125,1.0,278.1499938964844,282.8792419433594,299.4857177734375,306.3429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36238.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626057624816895,1.0,0.0,0.0,3.7487759590148926,3.748800754547119,9.377179708280892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.4794921875,0.0,1647.696044921875,1895.4371337890625,0.0,1329.07373046875,0.92756450176239,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659655809402466,0.4039382934570312,0.3695314228534698,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902760744094849,0.643509566783905,0.6136517524719238,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649861216545105,0.5907732844352722,0.4162827134132385,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.816735565662384,0.4908111989498138,0.4705612659454345,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6550858616828918,0.2497060596942901,1.1570571660995483,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4552307128906,297.20263671875,284.9462585449219,1.0,0.721043050289154,0.3650187849998474,0.3650187849998474,1.0,1.0,-3.635582447052002,0.996128797531128,2.639453649520874,0.1728334426879882,0.9200486540794371,0.9200486540794371,0.0,286.5879821777344,293.0,74182.109375,0.0,4520.64501953125,1.0,278.1499938964844,282.8792419433594,299.4857177734375,306.3429870605469,293.1499938964844,293.1499938964844,278.1499938964844,36238.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626057624816895,1.0,0.0,0.0,3.7487759590148926,3.748800754547119,9.377179708280892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.4794921875,0.0,1647.696044921875,1895.4371337890625,0.0,1329.07373046875,0.92756450176239,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7639033794403076,0.4034258425235748,0.3691863715648651,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.887885570526123,0.6429333686828613,0.6132372617721558,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641372323036194,0.5931940674781799,0.4180413782596588,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8149051666259766,0.4907410144805908,0.4706163704395294,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6535428762435913,0.2496266961097717,1.157246470451355,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4154357910156,297.2020874023437,284.9459533691406,1.0,0.7226797342300415,0.3643409013748169,0.3643409013748169,1.0,1.0,-3.6370813846588135,0.994396448135376,2.642684936523437,0.1719509959220886,0.9171774983406068,0.9171774983406068,0.0,289.62872314453125,296.0,74038.375,0.0,4543.69482421875,1.0,278.1499938964844,282.8828125,299.456298828125,306.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36264.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630032062530518,1.0,0.0,0.0,3.738681077957153,3.738706111907959,9.32674538489664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8232421875,0.0,1636.11083984375,1895.4371337890625,0.0,1331.91650390625,0.925317406654358,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7639033794403076,0.4034258425235748,0.3691863715648651,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.887885570526123,0.6429333686828613,0.6132372617721558,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641372323036194,0.5931940674781799,0.4180413782596588,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8149051666259766,0.4907410144805908,0.4706163704395294,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6535428762435913,0.2496266961097717,1.157246470451355,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4154357910156,297.2020874023437,284.9459533691406,1.0,0.7226797342300415,0.3643409013748169,0.3643409013748169,1.0,1.0,-3.6370813846588135,0.994396448135376,2.642684936523437,0.1719509959220886,0.9171774983406068,0.9171774983406068,0.0,289.62872314453125,296.0,74038.375,0.0,4543.69482421875,1.0,278.1499938964844,282.8828125,299.456298828125,306.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36264.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630032062530518,1.0,0.0,0.0,3.738681077957153,3.738706111907959,9.32674538489664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.8232421875,0.0,1636.11083984375,1895.4371337890625,0.0,1331.91650390625,0.925317406654358,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618705630302429,0.4028963446617126,0.3688260614871979,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.885513961315155,0.6423104405403137,0.6127797961235046,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8633092641830444,0.5956037640571594,0.4197927415370941,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8130722045898438,0.4906386435031891,0.470641940832138,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520291566848755,0.249541699886322,1.1574137210845947,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744812011719,297.2013244628906,284.9457702636719,1.0,0.7242962718009949,0.3637172281742096,0.3637172281742096,1.0,1.0,-3.638439416885376,0.9927784204483032,2.6456611156463623,0.1713330447673797,0.9142385721206664,0.9142385721206664,0.0,292.67071533203125,299.0,73884.375,0.0,4566.37841796875,1.0,278.1499938964844,282.8866577148437,299.42437744140625,306.2626953125,293.1499938964844,293.1499938964844,278.1499938964844,36285.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634291410446167,1.0,0.0,0.0,3.727859258651733,3.72788405418396,9.272829970541352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.6533203125,0.0,1623.7081298828125,1895.4371337890625,0.0,1334.9671630859375,0.9229055047035216,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618705630302429,0.4028963446617126,0.3688260614871979,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.885513961315155,0.6423104405403137,0.6127797961235046,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8633092641830444,0.5956037640571594,0.4197927415370941,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8130722045898438,0.4906386435031891,0.470641940832138,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520291566848755,0.249541699886322,1.1574137210845947,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744812011719,297.2013244628906,284.9457702636719,1.0,0.7242962718009949,0.3637172281742096,0.3637172281742096,1.0,1.0,-3.638439416885376,0.9927784204483032,2.6456611156463623,0.1713330447673797,0.9142385721206664,0.9142385721206664,0.0,292.67071533203125,299.0,73884.375,0.0,4566.37841796875,1.0,278.1499938964844,282.8866577148437,299.42437744140625,306.2626953125,293.1499938964844,293.1499938964844,278.1499938964844,36285.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634291410446167,1.0,0.0,0.0,3.727859258651733,3.72788405418396,9.272829970541352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.6533203125,0.0,1623.7081298828125,1895.4371337890625,0.0,1334.9671630859375,0.9229055047035216,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7598073482513428,0.4023432433605194,0.3684492111206054,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830859065055847,0.6416260004043579,0.6122701168060303,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.862433135509491,0.5979940295219421,0.4215347170829773,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111677169799805,0.490492433309555,0.4706315696239471,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504918336868286,0.24944469332695,1.1575515270233154,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.332275390625,297.2003479003906,284.94561767578125,1.0,0.7258883118629456,0.3630935549736023,0.3630935549736023,1.0,1.0,-3.63962197303772,0.9911750555038452,2.648447036743164,0.169302612543106,0.9111986756324768,0.9111986756324768,0.0,295.7122497558594,302.0,73718.1328125,0.0,4588.587890625,1.0,278.1499938964844,282.8907165527344,299.3895874023437,306.2170715332031,293.1499938964844,293.1499938964844,278.1499938964844,36302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638349890708923,1.0,0.0,0.0,3.71627426147461,3.716299057006836,9.21528567232599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.572265625,0.0,1610.4661865234375,1895.4371337890625,0.0,1337.87744140625,0.9203218817710876,1.0,0.0,3.0,1.0,0.0
