time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7598073482513428,0.4023432433605194,0.3684492111206054,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830859065055847,0.6416260004043579,0.6122701168060303,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.862433135509491,0.5979940295219421,0.4215347170829773,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8111677169799805,0.490492433309555,0.4706315696239471,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6504918336868286,0.24944469332695,1.1575515270233154,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.332275390625,297.2003479003906,284.94561767578125,1.0,0.7258883118629456,0.3630935549736023,0.3630935549736023,1.0,1.0,-3.63962197303772,0.9911750555038452,2.648447036743164,0.169302612543106,0.9111986756324768,0.9111986756324768,0.0,295.7122497558594,302.0,73718.1328125,0.0,4588.587890625,1.0,278.1499938964844,282.8907165527344,299.3895874023437,306.2170715332031,293.1499938964844,293.1499938964844,278.1499938964844,36302.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638349890708923,1.0,0.0,0.0,3.71627426147461,3.716299057006836,9.21528567232599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.572265625,0.0,1610.4661865234375,1895.4371337890625,0.0,1337.87744140625,0.9203218817710876,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7587710022926331,0.4020604789257049,0.3682566583156585,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8818609118461609,0.6412695646286011,0.6120033860206604,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8619838356971741,0.5991846919059753,0.4224035739898681,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8101951479911804,0.4904091656208038,0.470618188381195,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6497197151184082,0.249393418431282,1.157613754272461,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.3109741210937,297.1997985839844,284.9455261230469,1.0,0.7266784310340881,0.3627817332744598,0.3627817332744598,1.0,1.0,-3.640172243118286,0.99037903547287,2.6497931480407715,0.1678724586963653,0.9096658825874328,0.9096658825874328,0.0,297.2340393066406,302.0,73632.609375,0.0,4599.5908203125,1.0,278.1499938964844,282.8927917480469,299.3716125488281,306.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36311.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640692949295044,1.0,0.0,0.0,3.710329294204712,3.71035385131836,9.185825433633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.48828125,0.0,1603.6954345703125,1895.4371337890625,0.0,1339.5592041015625,0.9189951419830322,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.757728099822998,0.40176922082901,0.3680579364299774,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8806247115135193,0.6408977508544922,0.6117233037948608,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8615248203277588,0.6003705263137817,0.4232698976993561,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8092048168182373,0.4903151988983154,0.4705958068370819,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6489438414573669,0.2493396550416946,1.1576697826385498,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2895202636719,297.19927978515625,284.94549560546875,1.0,0.727462112903595,0.3624695539474487,0.3624695539474487,1.0,1.0,-3.6406772136688232,0.9895823001861572,2.651094913482666,0.1661166250705719,0.9081147909164428,0.9081147909164428,0.0,298.7551574707031,305.0,73544.2890625,0.0,4610.46630859375,1.0,278.1499938964844,282.8948974609375,299.3529357910156,306.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,36318.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664293110370636,1.0,0.0,0.0,3.704223871231079,3.704248428344727,9.155619409284554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.7421875,0.0,1596.7550048828125,1895.4371337890625,0.0,1341.16650390625,0.9176328778266908,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7556678652763367,0.401163786649704,0.3676400184631347,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781777620315552,0.6401196718215942,0.6111288666725159,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606316447257996,0.6027345657348633,0.4249957799911499,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072205185890198,0.4901046454906463,0.470527708530426,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.647421658039093,0.2492308020591735,1.157765507698059,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.246337890625,297.19830322265625,284.9454040527344,1.0,0.7290129065513611,0.3618452250957489,0.3618452250957489,1.0,1.0,-3.641566038131714,0.9879342913627625,2.653631687164306,0.1628898233175277,0.904979646205902,0.904979646205902,0.0,301.7982177734375,308.0,73361.1953125,0.0,4631.8935546875,1.0,278.1499938964844,282.8992004394531,299.31402587890625,306.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36331.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647447943687439,1.0,0.0,0.0,3.6916449069976807,3.691669225692749,9.093542416849232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7978515625,0.0,1582.5076904296875,1895.4371337890625,0.0,1344.414306640625,0.9148255586624146,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7556678652763367,0.401163786649704,0.3676400184631347,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781777620315552,0.6401196718215942,0.6111288666725159,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606316447257996,0.6027345657348633,0.4249957799911499,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072205185890198,0.4901046454906463,0.470527708530426,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.647421658039093,0.2492308020591735,1.157765507698059,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.246337890625,297.19830322265625,284.9454040527344,1.0,0.7290129065513611,0.3618452250957489,0.3618452250957489,1.0,1.0,-3.641566038131714,0.9879342913627625,2.653631687164306,0.1628898233175277,0.904979646205902,0.904979646205902,0.0,301.7982177734375,308.0,73361.1953125,0.0,4631.8935546875,1.0,278.1499938964844,282.8992004394531,299.31402587890625,306.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36331.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647447943687439,1.0,0.0,0.0,3.6916449069976807,3.691669225692749,9.093542416849232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.7978515625,0.0,1582.5076904296875,1895.4371337890625,0.0,1344.414306640625,0.9148255586624146,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.753643274307251,0.4005249440670013,0.3671930134296417,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8757713437080383,0.6392992734909058,0.6104937195777893,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8597756028175354,0.6050877571105957,0.4267133772373199,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8052343130111694,0.4898661673069,0.4704322814941406,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6459419131278992,0.2491197139024734,1.157845973968506,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.20318603515625,297.1974792480469,284.9453125,1.0,0.7305434346199036,0.3612208962440491,0.3612208962440491,1.0,1.0,-3.642310857772827,0.9862152338027954,2.6560957431793213,0.1601357758045196,0.9018216133117676,0.9018216133117676,0.0,304.8417358398437,311.0,73170.8359375,0.0,4652.92919921875,1.0,278.1499938964844,282.903564453125,299.2734069824219,306.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,36343.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652105450630188,1.0,0.0,0.0,3.678679466247559,3.678703784942627,9.029780017044686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2841796875,0.0,1567.901123046875,1895.4371337890625,0.0,1347.76806640625,0.9119319915771484,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.753643274307251,0.4005249440670013,0.3671930134296417,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8757713437080383,0.6392992734909058,0.6104937195777893,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8597756028175354,0.6050877571105957,0.4267133772373199,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8052343130111694,0.4898661673069,0.4704322814941406,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6459419131278992,0.2491197139024734,1.157845973968506,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.20318603515625,297.1974792480469,284.9453125,1.0,0.7305434346199036,0.3612208962440491,0.3612208962440491,1.0,1.0,-3.642310857772827,0.9862152338027954,2.6560957431793213,0.1601357758045196,0.9018216133117676,0.9018216133117676,0.0,304.8417358398437,311.0,73170.8359375,0.0,4652.92919921875,1.0,278.1499938964844,282.903564453125,299.2734069824219,306.0647888183594,293.1499938964844,293.1499938964844,278.1499938964844,36343.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652105450630188,1.0,0.0,0.0,3.678679466247559,3.678703784942627,9.029780017044686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2841796875,0.0,1567.901123046875,1895.4371337890625,0.0,1347.76806640625,0.9119319915771484,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516819834709167,0.3998602032661438,0.3667185306549072,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.873440146446228,0.6384433507919312,0.609821081161499,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.858988344669342,0.6074339747428894,0.4284230172634125,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.803297758102417,0.4896052479743957,0.4703116118907928,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445274949073792,0.2490098774433136,1.157912254333496,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.16021728515625,297.1968078613281,284.9453125,1.0,0.7320552468299866,0.3606339395046234,0.3606339395046234,1.0,1.0,-3.64292311668396,0.984506607055664,2.658416271209717,0.1587821990251541,0.8986761569976807,0.8986761569976807,0.0,307.8866271972656,314.0,72975.5546875,0.0,4673.60791015625,1.0,278.1499938964844,282.9079895019531,299.2314147949219,306.0097351074219,293.1499938964844,293.1499938964844,278.45001220703125,36352.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656918525695801,1.0,0.0,0.0,3.665448427200317,3.665472507476807,8.964942139755294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.1787109375,0.0,1553.07568359375,1895.4371337890625,0.0,1351.23828125,0.908977746963501,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516819834709167,0.3998602032661438,0.3667185306549072,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.873440146446228,0.6384433507919312,0.609821081161499,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.858988344669342,0.6074339747428894,0.4284230172634125,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.803297758102417,0.4896052479743957,0.4703116118907928,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445274949073792,0.2490098774433136,1.157912254333496,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.16021728515625,297.1968078613281,284.9453125,1.0,0.7320552468299866,0.3606339395046234,0.3606339395046234,1.0,1.0,-3.64292311668396,0.984506607055664,2.658416271209717,0.1587821990251541,0.8986761569976807,0.8986761569976807,0.0,307.8866271972656,314.0,72975.5546875,0.0,4673.60791015625,1.0,278.1499938964844,282.9079895019531,299.2314147949219,306.0097351074219,293.1499938964844,293.1499938964844,278.45001220703125,36352.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656918525695801,1.0,0.0,0.0,3.665448427200317,3.665472507476807,8.964942139755294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.1787109375,0.0,1553.07568359375,1895.4371337890625,0.0,1351.23828125,0.908977746963501,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.750770092010498,0.3998083472251892,0.3665569424629211,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8723313212394714,0.6383046507835388,0.6095583438873291,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8587408065795898,0.6091188192367554,0.4294779002666473,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8023932576179504,0.4897282421588897,0.4703331291675567,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6438782811164856,0.249101310968399,1.1581815481185913,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1385803222656,297.19940185546875,285.0424499511719,1.0,0.7329398989677429,0.3603052496910095,0.3603052496910095,1.0,1.0,-3.6440272331237793,0.9837824702262878,2.660244941711426,0.1582852452993393,0.9831175208091736,0.9831175208091736,0.0,309.45196533203125,314.0,72184.875,0.0,4686.46826171875,1.0,278.4114990234375,283.0267333984375,299.1723327636719,305.8070373535156,293.1499938964844,293.1499938964844,278.45001220703125,32897.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599707007408142,1.0,0.0,0.0,3.7370121479034415,3.737036466598511,9.318420666204474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.4111328125,0.0,1608.3756103515625,1895.4371337890625,0.0,1310.31298828125,0.9235706329345704,1.0,0.0,3.0,1.0,0.0
18027240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7503088712692261,0.3997597694396972,0.3666016459465027,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8717294931411743,0.6382034420967102,0.6095513105392456,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8588088154792786,0.610425591468811,0.4304576814174652,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8019373416900635,0.4898424446582794,0.4705111086368561,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6435747742652893,0.2492063641548156,1.1588572263717651,285.0170593261719,284.95001220703125,300.5959777832031,296.185791015625,298.1218566894531,297.2016296386719,285.014892578125,1.0,0.7337228655815125,0.3600470125675201,0.3600470125675201,1.0,1.0,-3.64628005027771,0.9836296439170836,2.6626505851745605,0.1584397256374359,0.9892368316650392,0.9892368316650392,0.0,310.5205993652344,317.0,72369.484375,0.0,4699.46923828125,1.0,278.4432678222656,283.00543212890625,299.1769714355469,305.8630676269531,293.1499938964844,293.1499938964844,278.1499938964844,32934.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660456657409668,1.0,0.0,0.0,3.794020891189575,3.794045925140381,9.604897286408232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.8896484375,0.0,1675.539306640625,1895.4371337890625,0.0,1313.7611083984375,0.935309112071991,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7493994832038879,0.3991469442844391,0.3664023876190185,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8706458210945129,0.6374943256378174,0.6092746257781982,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8584752082824707,0.6112785935401917,0.4313460886478424,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.801048219203949,0.4895094633102417,0.4705142974853515,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.642966091632843,0.2490801364183426,1.1592284440994265,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.099365234375,297.19927978515625,284.8736877441406,1.0,0.7345589399337769,0.3597535192966461,0.3597535192966461,1.0,1.0,-3.64723801612854,0.982944905757904,2.664293050765991,0.1585854589939117,0.894055962562561,0.894055962562561,0.0,312.0889587402344,317.0,73362.40625,0.0,4711.93505859375,1.0,278.1944580078125,282.8491516113281,299.2126770019531,306.0878295898437,293.1499938964844,293.1499938964844,278.1499938964844,36880.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66867595911026,1.0,0.0,0.0,3.772315740585327,3.772341012954712,9.495314543528366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.25,0.0,1680.3643798828125,1895.4371337890625,0.0,1372.86572265625,0.931366801261902,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7479150891304016,0.3983790874481201,0.3657939434051513,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8689545392990112,0.6365748047828674,0.6085181832313538,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8575432300567627,0.6119802594184875,0.4318815767765045,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7995798587799072,0.4889936447143554,0.4701380431652069,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6419100761413574,0.2488196492195129,1.1585994958877563,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.0758056640625,297.1953430175781,284.8963317871094,1.0,0.7352104783058167,0.3594197034835815,0.3594197034835815,1.0,1.0,-3.6450350284576416,0.9811673164367676,2.663867712020874,0.1578301042318344,0.8841279745101929,0.8841279745101929,0.0,314.07781982421875,320.0,72972.15625,0.0,4718.11279296875,1.0,278.15673828125,282.86944580078125,299.1685791015625,305.9873046875,293.1499938964844,293.1499938964844,278.45001220703125,38389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705147624015808,1.0,0.0,0.0,3.699264764785767,3.699289798736572,9.131121601058112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.55859375,0.0,1606.7901611328125,1895.4371337890625,0.0,1386.2869873046875,0.9181110858917236,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7461035251617432,0.3980473279953003,0.3653398156166076,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667469024658203,0.6359825134277344,0.6077806949615479,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568962812423706,0.6147518754005432,0.4336506426334381,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977256178855896,0.4889377951622009,0.4699613749980926,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405775547027588,0.2488259077072143,1.1585124731063845,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.03778076171875,297.1985778808594,284.9903259277344,1.0,0.7366318702697754,0.3587520718574524,0.3587520718574524,1.0,1.0,-3.645400285720825,0.9791901707649232,2.666209936141968,0.1547345966100692,0.9668123722076416,0.9668123722076416,0.0,316.95819091796875,323.0,72099.0703125,0.0,4737.11083984375,1.0,278.4435119628906,282.99072265625,299.0818786621094,305.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631038188934326,1.0,0.0,0.0,3.790804624557495,3.790829658508301,9.58861960498325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.3544921875,0.0,1679.92822265625,1895.4371337890625,0.0,1332.63671875,0.9353046417236328,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7461035251617432,0.3980473279953003,0.3653398156166076,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667469024658203,0.6359825134277344,0.6077806949615479,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568962812423706,0.6147518754005432,0.4336506426334381,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7977256178855896,0.4889377951622009,0.4699613749980926,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6405775547027588,0.2488259077072143,1.1585124731063845,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.03778076171875,297.1985778808594,284.9903259277344,1.0,0.7366318702697754,0.3587520718574524,0.3587520718574524,1.0,1.0,-3.645400285720825,0.9791901707649232,2.666209936141968,0.1547345966100692,0.9668123722076416,0.9668123722076416,0.0,316.95819091796875,323.0,72099.0703125,0.0,4737.11083984375,1.0,278.4435119628906,282.99072265625,299.0818786621094,305.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631038188934326,1.0,0.0,0.0,3.790804624557495,3.790829658508301,9.58861960498325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.3544921875,0.0,1679.92822265625,1895.4371337890625,0.0,1332.63671875,0.9353046417236328,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437863349914551,0.3967530131340027,0.3645521998405456,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640143275260925,0.6343727707862854,0.6066921353340149,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556780219078064,0.6164075136184692,0.4350999593734741,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953760623931885,0.4880989193916321,0.4695364832878113,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389221549034119,0.248434841632843,1.1580435037612915,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9949035644531,297.19342041015625,284.89849853515625,1.0,0.737992525100708,0.3580844402313232,0.3580844402313232,1.0,1.0,-3.6438159942626953,0.976648211479187,2.6671676635742188,0.1504138857126236,0.8734291791915894,0.8734291791915894,0.0,320.32177734375,326.0,72503.4375,0.0,4753.57861328125,1.0,278.1568298339844,282.8805847167969,299.072021484375,305.857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715399026870728,1.0,0.0,0.0,3.667036533355713,3.66706132888794,8.972712635113567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.7509765625,0.0,1573.7684326171875,1895.4371337890625,0.0,1393.800537109375,0.9114404916763306,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437863349914551,0.3967530131340027,0.3645521998405456,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640143275260925,0.6343727707862854,0.6066921353340149,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8556780219078064,0.6164075136184692,0.4350999593734741,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953760623931885,0.4880989193916321,0.4695364832878113,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389221549034119,0.248434841632843,1.1580435037612915,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,297.9949035644531,297.19342041015625,284.89849853515625,1.0,0.737992525100708,0.3580844402313232,0.3580844402313232,1.0,1.0,-3.6438159942626953,0.976648211479187,2.6671676635742188,0.1504138857126236,0.8734291791915894,0.8734291791915894,0.0,320.32177734375,326.0,72503.4375,0.0,4753.57861328125,1.0,278.1568298339844,282.8805847167969,299.072021484375,305.857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38868.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715399026870728,1.0,0.0,0.0,3.667036533355713,3.66706132888794,8.972712635113567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.7509765625,0.0,1573.7684326171875,1895.4371337890625,0.0,1393.800537109375,0.9114404916763306,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421704530715942,0.3964886367321014,0.3641809523105621,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8620012998580933,0.633811354637146,0.6060041189193726,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8552114367485046,0.6192598938941956,0.4369443356990814,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793691098690033,0.4880814552307129,0.4694071412086487,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377425789833069,0.2484893947839737,1.1581532955169678,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.960693359375,297.1974182128906,284.9913330078125,1.0,0.739392101764679,0.3575507998466491,0.3575507998466491,1.0,1.0,-3.6447227001190186,0.9752956032752992,2.6694271564483643,0.1468724459409713,0.9561818838119508,0.9561818838119508,0.0,323.0208740234375,329.0,71659.46875,0.0,4772.97900390625,1.0,278.4432678222656,283.0002136230469,298.9906005859375,305.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,34040.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636677384376526,1.0,0.0,0.0,3.759501457214356,3.759526252746582,9.430914360564202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2568359375,0.0,1643.3363037109375,1895.4371337890625,0.0,1336.67724609375,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421704530715942,0.3964886367321014,0.3641809523105621,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8620012998580933,0.633811354637146,0.6060041189193726,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8552114367485046,0.6192598938941956,0.4369443356990814,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.793691098690033,0.4880814552307129,0.4694071412086487,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6377425789833069,0.2484893947839737,1.1581532955169678,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.960693359375,297.1974182128906,284.9913330078125,1.0,0.739392101764679,0.3575507998466491,0.3575507998466491,1.0,1.0,-3.6447227001190186,0.9752956032752992,2.6694271564483643,0.1468724459409713,0.9561818838119508,0.9561818838119508,0.0,323.0208740234375,329.0,71659.46875,0.0,4772.97900390625,1.0,278.4432678222656,283.0002136230469,298.9906005859375,305.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,34040.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636677384376526,1.0,0.0,0.0,3.759501457214356,3.759526252746582,9.430914360564202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2568359375,0.0,1643.3363037109375,1895.4371337890625,0.0,1336.67724609375,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
18027780,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400401830673218,0.3952303528785705,0.3634156882762909,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594721555709839,0.6321980953216553,0.6049026846885681,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541719317436218,0.6209497451782227,0.4384110867977142,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915188670158386,0.4872561991214752,0.468985766172409,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362572908401489,0.2481437623500824,1.1578394174575806,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9217834472656,297.1926574707031,284.9032592773437,1.0,0.7407503128051758,0.3570171296596527,0.3570171296596527,1.0,1.0,-3.64336609840393,0.9731633067131042,2.6702027320861816,0.144936591386795,0.8680216670036316,0.8680216670036316,0.0,326.3288269042969,332.0,72061.3359375,0.0,4789.7216796875,1.0,278.15704345703125,282.8932189941406,298.9839782714844,305.7378845214844,293.1499938964844,293.1499938964844,278.45001220703125,38792.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720784902572632,1.0,0.0,0.0,3.635444402694702,3.6354687213897705,8.818775540930801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.431640625,0.0,1537.84228515625,1895.4371337890625,0.0,1397.7564697265625,0.9043851494789124,1.0,0.0,3.0,1.0,0.0
18027840,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400401830673218,0.3952303528785705,0.3634156882762909,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594721555709839,0.6321980953216553,0.6049026846885681,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541719317436218,0.6209497451782227,0.4384110867977142,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7915188670158386,0.4872561991214752,0.468985766172409,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362572908401489,0.2481437623500824,1.1578394174575806,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9217834472656,297.1926574707031,284.9032592773437,1.0,0.7407503128051758,0.3570171296596527,0.3570171296596527,1.0,1.0,-3.64336609840393,0.9731633067131042,2.6702027320861816,0.144936591386795,0.8680216670036316,0.8680216670036316,0.0,326.3288269042969,332.0,72061.3359375,0.0,4789.7216796875,1.0,278.15704345703125,282.8932189941406,298.9839782714844,305.7378845214844,293.1499938964844,293.1499938964844,278.45001220703125,38792.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720784902572632,1.0,0.0,0.0,3.635444402694702,3.6354687213897705,8.818775540930801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.431640625,0.0,1537.84228515625,1895.4371337890625,0.0,1397.7564697265625,0.9043851494789124,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7390937209129333,0.3950465619564056,0.3630711436271667,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583267331123352,0.631828248500824,0.604358434677124,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.853789746761322,0.622327446937561,0.4391924142837524,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7905364036560059,0.4871782660484314,0.4687690734863281,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355752348899841,0.2481369078159332,1.1575651168823242,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9058837890625,297.1940612792969,285.0106201171875,1.0,0.7413850426673889,0.3567503094673157,0.3567503094673157,1.0,1.0,-3.6426398754119873,0.9720584750175476,2.670581340789795,0.1444791108369827,0.9431710839271544,0.9431710839271544,0.0,327.8451843261719,332.0,71165.8515625,0.0,4797.11083984375,1.0,278.4012451171875,283.0193786621094,298.90740966796875,305.4831848144531,293.1499938964844,293.1499938964844,278.45001220703125,34416.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652852296829224,1.0,0.0,0.0,3.6793081760406494,3.679332256317138,9.032867183123016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9072265625,0.0,1554.077392578125,1895.4371337890625,0.0,1348.3060302734375,0.912186086177826,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.738562285900116,0.3949463069438934,0.3630346059799194,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.857612669467926,0.631568193435669,0.6041610836982727,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8538419008255005,0.6237823367118835,0.4402472376823425,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7899714708328247,0.4872013628482818,0.4688287675380707,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6352134346961975,0.2482151836156845,1.1580357551574707,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.8912353515625,297.1964111328125,284.9918518066406,1.0,0.7421468496322632,0.356480598449707,0.356480598449707,1.0,1.0,-3.6442654132843018,0.9716707468032836,2.6725945472717285,0.1444281786680221,0.9491280913352966,0.9491280913352966,0.0,329.036865234375,335.0,71256.6640625,0.0,4809.15966796875,1.0,278.44317626953125,283.0082702636719,298.904541015625,305.5196838378906,293.1499938964844,293.1499938964844,278.1499938964844,33948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641900539398193,1.0,0.0,0.0,3.7318484783172607,3.731873035430908,9.292687082051998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.6787109375,0.0,1610.4571533203125,1895.4371337890625,0.0,1340.426513671875,0.9220218658447266,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365243434906006,0.3936730027198791,0.3622491955757141,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551830649375916,0.6298866271972656,0.6029881834983826,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528836965560913,0.625447154045105,0.4416923224925995,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878790497779846,0.4863324463367462,0.4683611989021301,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338139176368713,0.2478715777397155,1.157724380493164,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914367675781,284.9054870605469,1.0,0.7434867024421692,0.3559411466121673,0.3559411466121673,1.0,1.0,-3.642723798751831,0.9693799614906312,2.6733438968658447,0.1442332565784454,0.8633288741111755,0.8633288741111755,0.0,332.3633728027344,338.0,71653.1953125,0.0,4825.474609375,1.0,278.1572570800781,282.9024658203125,298.9010925292969,305.6258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725695729255676,1.0,0.0,0.0,3.608196973800659,3.608221054077149,8.687079002811515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.68359375,0.0,1507.3095703125,1895.4371337890625,0.0,1401.3690185546875,0.8982889652252197,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365243434906006,0.3936730027198791,0.3622491955757141,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551830649375916,0.6298866271972656,0.6029881834983826,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8528836965560913,0.625447154045105,0.4416923224925995,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878790497779846,0.4863324463367462,0.4683611989021301,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6338139176368713,0.2478715777397155,1.157724380493164,284.9046630859375,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914367675781,284.9054870605469,1.0,0.7434867024421692,0.3559411466121673,0.3559411466121673,1.0,1.0,-3.642723798751831,0.9693799614906312,2.6733438968658447,0.1442332565784454,0.8633288741111755,0.8633288741111755,0.0,332.3633728027344,338.0,71653.1953125,0.0,4825.474609375,1.0,278.1572570800781,282.9024658203125,298.9010925292969,305.6258239746094,293.1499938964844,293.1499938964844,278.45001220703125,38724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725695729255676,1.0,0.0,0.0,3.608196973800659,3.608221054077149,8.687079002811515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.68359375,0.0,1507.3095703125,1895.4371337890625,0.0,1401.3690185546875,0.8982889652252197,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350641489028931,0.3933467864990234,0.3618464171886444,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853335976600647,0.6291638612747192,0.6021764278411865,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525545001029968,0.6282362937927246,0.4435107707977295,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.786332368850708,0.486213743686676,0.4681577086448669,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327887177467346,0.2479277700185775,1.1578933000564575,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8306884765625,297.1947326660156,284.9917907714844,1.0,0.7448583841323853,0.3554016947746277,0.3554016947746277,1.0,1.0,-3.643402814865112,0.9678093791007996,2.675593376159668,0.143647700548172,0.9427454471588136,0.9427454471588136,0.0,335.0874938964844,341.0,70875.5703125,0.0,4844.388671875,1.0,278.4420471191406,283.0147399902344,298.8262023925781,305.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,33971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646361351013184,1.0,0.0,0.0,3.705262899398804,3.705286979675293,9.160756349047006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.28515625,0.0,1580.120849609375,1895.4371337890625,0.0,1343.6328125,0.91629296541214,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350641489028931,0.3933467864990234,0.3618464171886444,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.853335976600647,0.6291638612747192,0.6021764278411865,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525545001029968,0.6282362937927246,0.4435107707977295,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.786332368850708,0.486213743686676,0.4681577086448669,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327887177467346,0.2479277700185775,1.1578933000564575,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8306884765625,297.1947326660156,284.9917907714844,1.0,0.7448583841323853,0.3554016947746277,0.3554016947746277,1.0,1.0,-3.643402814865112,0.9678093791007996,2.675593376159668,0.143647700548172,0.9427454471588136,0.9427454471588136,0.0,335.0874938964844,341.0,70875.5703125,0.0,4844.388671875,1.0,278.4420471191406,283.0147399902344,298.8262023925781,305.4139099121094,293.1499938964844,293.1499938964844,278.1499938964844,33971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646361351013184,1.0,0.0,0.0,3.705262899398804,3.705286979675293,9.160756349047006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.28515625,0.0,1580.120849609375,1895.4371337890625,0.0,1343.6328125,0.91629296541214,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330160140991211,0.3920535445213318,0.3610320091247558,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508921265602112,0.6274147629737854,0.6009272336959839,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515636324882507,0.6298742294311523,0.4449280202388763,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.784209668636322,0.4852975308895111,0.4676369726657867,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313806176185608,0.2475716769695282,1.15751850605011,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1896667480469,284.9071655273437,1.0,0.7461643815040588,0.3548781871795654,0.3548781871795654,1.0,1.0,-3.641557693481445,0.9655288457870485,2.6760287284851074,0.142276644706726,0.8591345548629761,0.8591345548629761,0.0,338.4263000488281,344.0,71276.0234375,0.0,4859.8935546875,1.0,278.1574401855469,282.91021728515625,298.8265686035156,305.5237121582031,293.1499938964844,293.1499938964844,278.45001220703125,38663.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728453636169434,1.0,0.0,0.0,3.583705186843872,3.5837290287017822,8.569546707803966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.283203125,0.0,1480.2230224609375,1895.4371337890625,0.0,1403.4000244140625,0.8928126692771912,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330160140991211,0.3920535445213318,0.3610320091247558,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508921265602112,0.6274147629737854,0.6009272336959839,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8515636324882507,0.6298742294311523,0.4449280202388763,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.784209668636322,0.4852975308895111,0.4676369726657867,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313806176185608,0.2475716769695282,1.15751850605011,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1896667480469,284.9071655273437,1.0,0.7461643815040588,0.3548781871795654,0.3548781871795654,1.0,1.0,-3.641557693481445,0.9655288457870485,2.6760287284851074,0.142276644706726,0.8591345548629761,0.8591345548629761,0.0,338.4263000488281,344.0,71276.0234375,0.0,4859.8935546875,1.0,278.1574401855469,282.91021728515625,298.8265686035156,305.5237121582031,293.1499938964844,293.1499938964844,278.45001220703125,38663.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728453636169434,1.0,0.0,0.0,3.583705186843872,3.5837290287017822,8.569546707803966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.283203125,0.0,1480.2230224609375,1895.4371337890625,0.0,1403.4000244140625,0.8928126692771912,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7319270372390747,0.3918261528015136,0.3606479167938232,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8495479822158813,0.6268954873085022,0.6002378463745117,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511800169944763,0.6316516399383545,0.4459807872772217,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7830527424812317,0.4851755499839782,0.4673751294612884,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6306023001670837,0.2475781738758087,1.1573069095611572,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7884826660156,297.191650390625,285.0042419433594,1.0,0.7469720840454102,0.3545431196689605,0.3545431196689605,1.0,1.0,-3.640953779220581,0.9642761945724488,2.676677703857422,0.1408868283033371,0.934864103794098,0.934864103794098,0.0,340.2818908691406,344.0,70478.7578125,0.0,4869.72900390625,1.0,278.41998291015625,283.0286560058594,298.75103759765625,305.28643798828125,293.1499938964844,293.1499938964844,278.45001220703125,33728.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665015697479248,1.0,0.0,0.0,3.654839038848877,3.654862642288208,8.913121405385027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.3525390625,0.0,1521.537353515625,1895.4371337890625,0.0,1346.3642578125,0.9051488041877748,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7315359115600586,0.3916937410831451,0.3606098294258117,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8490196466445923,0.6266149282455444,0.6000543236732483,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511946797370911,0.6326311230659485,0.4467316567897796,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7826273441314697,0.485126256942749,0.4673932492733001,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.630340039730072,0.2476131469011306,1.1576532125473022,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.78179931640625,297.1929016113281,284.9913635253906,1.0,0.7475065588951111,0.3543546497821808,0.3543546497821808,1.0,1.0,-3.64202880859375,0.9640132784843444,2.67801570892334,0.1401988863945007,0.9372127652168274,0.9372127652168274,0.0,341.15045166015625,332.0,70534.6484375,0.0,4878.2138671875,1.0,278.4418640136719,283.0198669433594,298.7572937011719,305.3197021484375,293.1499938964844,293.1499938964844,278.1499938964844,33926.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647599935531616,1.0,0.0,0.0,3.683166027069092,3.683189868927002,9.05181877897121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.357421875,0.0,1554.7237548828125,1895.4371337890625,0.0,1344.5238037109375,0.9112915396690368,1.0,0.0,3.0,1.0,0.0
