time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7319082617759705,0.391075074672699,0.3602465987205505,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8494809865951538,0.6257637739181519,0.5994728803634644,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8523967266082764,0.6334672570228577,0.4474933743476867,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7831981778144836,0.4846969544887543,0.4671476185321808,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6308043003082275,0.2474716603755951,1.1572990417480469,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7704772949219,297.1908874511719,284.8733825683594,1.0,0.7464794516563416,0.3540928959846496,0.3540928959846496,1.0,1.0,-3.6410977840423584,0.9628902673721312,2.678207397460937,0.1390976309776306,0.8517451286315918,0.8517451286315918,0.0,339.74285888671875,332.0,71277.8984375,0.0,4866.7861328125,1.0,278.1971130371094,282.8863525390625,298.79937744140625,305.5315246582031,293.1499938964844,293.1499938964844,278.1499938964844,38372.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718755960464478,1.0,0.0,0.0,3.634371519088745,3.6343958377838135,8.813571525934094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.966796875,0.0,1533.5245361328125,1895.4371337890625,0.0,1396.2655029296875,0.9013431072235109,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7325016856193542,0.3904126584529876,0.3595237731933594,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8502942323684692,0.6248269081115723,0.5984748005867004,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8539514541625977,0.6342671513557434,0.4479312896728515,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7841043472290039,0.4841901957988739,0.4665612578392029,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.631489634513855,0.2472680658102035,1.1559467315673828,284.906982421875,284.95001220703125,299.3407287597656,295.7467346191406,297.75958251953125,297.1882629394531,284.9076232910156,1.0,0.7447623014450073,0.3538519442081451,0.3538519442081451,1.0,1.0,-3.637223243713379,0.9609197378158568,2.6763033866882324,0.1376922577619552,0.8545807003974915,0.8545807003974915,0.0,337.1991882324219,320.0,70898.3671875,0.0,4839.91357421875,1.0,278.1578063964844,282.91632080078125,298.76416015625,305.4347229003906,293.1499938964844,293.1499938964844,278.45001220703125,38675.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727889180183411,1.0,0.0,0.0,3.5605146884918213,3.5605382919311523,8.458996489935089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.322265625,0.0,1455.4014892578125,1895.4371337890625,0.0,1402.984130859375,0.8876534700393677,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357950210571289,0.3901200890541076,0.3587406575679779,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542989492416382,0.624025285243988,0.5971617698669434,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595770597457886,0.6370707750320435,0.4494414329528808,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882207632064819,0.4840441942214966,0.4659001231193542,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345226764678955,0.2473795711994171,1.1542781591415403,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74761962890625,297.19244384765625,284.9888916015625,1.0,0.7403470277786255,0.3533700406551361,0.3533700406551361,1.0,1.0,-3.633706331253052,0.9583066701889038,2.675399780273437,0.1352248042821884,0.929811954498291,0.929811954498291,0.0,328.74029541015625,308.0,70136.7265625,0.0,4777.4150390625,1.0,278.44171142578125,283.0233764648437,298.70166015625,305.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33972.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643510460853577,1.0,0.0,0.0,3.6593828201293945,3.6594066619873047,8.935297159951006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.4716796875,0.0,1528.4227294921875,1895.4371337890625,0.0,1341.5830078125,0.9059708714485168,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357950210571289,0.3901200890541076,0.3587406575679779,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542989492416382,0.624025285243988,0.5971617698669434,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595770597457886,0.6370707750320435,0.4494414329528808,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882207632064819,0.4840441942214966,0.4659001231193542,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345226764678955,0.2473795711994171,1.1542781591415403,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.74761962890625,297.19244384765625,284.9888916015625,1.0,0.7403470277786255,0.3533700406551361,0.3533700406551361,1.0,1.0,-3.633706331253052,0.9583066701889038,2.675399780273437,0.1352248042821884,0.929811954498291,0.929811954498291,0.0,328.74029541015625,308.0,70136.7265625,0.0,4777.4150390625,1.0,278.44171142578125,283.0233764648437,298.70166015625,305.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33972.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643510460853577,1.0,0.0,0.0,3.6593828201293945,3.6594066619873047,8.935297159951006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.4716796875,0.0,1528.4227294921875,1895.4371337890625,0.0,1341.5830078125,0.9059708714485168,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395685911178589,0.388971209526062,0.3575406372547149,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590237498283386,0.6223031282424927,0.5953959822654724,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659363389015198,0.6388135552406311,0.4505324959754944,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930182814598083,0.4831939339637756,0.4649043679237366,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381157636642456,0.2471608072519302,1.151999592781067,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.7341613769531,297.1893005371094,284.90826416015625,1.0,0.7349774837493896,0.3528881371021271,0.3528881371021271,1.0,1.0,-3.627519369125366,0.95484459400177,2.672674655914306,0.1329983919858932,0.8496007323265076,0.8496007323265076,0.0,318.9957275390625,296.0,70496.25,0.0,4699.54052734375,1.0,278.15826416015625,282.9224548339844,298.71649169921875,305.3567810058594,293.1499938964844,293.1499938964844,278.45001220703125,38557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671972930431366,1.0,0.0,0.0,3.5365378856658936,3.536561250686645,8.345452897629002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.3408203125,0.0,1429.10498046875,1895.4371337890625,0.0,1396.980712890625,0.8821877837181091,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7395685911178589,0.388971209526062,0.3575406372547149,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590237498283386,0.6223031282424927,0.5953959822654724,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8659363389015198,0.6388135552406311,0.4505324959754944,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930182814598083,0.4831939339637756,0.4649043679237366,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381157636642456,0.2471608072519302,1.151999592781067,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.7341613769531,297.1893005371094,284.90826416015625,1.0,0.7349774837493896,0.3528881371021271,0.3528881371021271,1.0,1.0,-3.627519369125366,0.95484459400177,2.672674655914306,0.1329983919858932,0.8496007323265076,0.8496007323265076,0.0,318.9957275390625,296.0,70496.25,0.0,4699.54052734375,1.0,278.15826416015625,282.9224548339844,298.71649169921875,305.3567810058594,293.1499938964844,293.1499938964844,278.45001220703125,38557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671972930431366,1.0,0.0,0.0,3.5365378856658936,3.536561250686645,8.345452897629002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.3408203125,0.0,1429.10498046875,1895.4371337890625,0.0,1396.980712890625,0.8821877837181091,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7447333931922913,0.3887671530246734,0.3567471206188202,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653299808502197,0.6215418577194214,0.5940231680870056,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740321397781372,0.6416982412338257,0.4520275294780731,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992762923240662,0.4831119775772095,0.464203417301178,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428290605545044,0.2473827600479126,1.1503323316574097,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7304382324219,297.1944580078125,284.9891967773437,1.0,0.729203999042511,0.3525166511535644,0.3525166511535644,1.0,1.0,-3.623854398727417,0.9525106549263,2.6713438034057617,0.1313337534666061,0.9245341420173644,0.9245341420173644,0.0,307.68951416015625,284.0,69770.484375,0.0,4619.2958984375,1.0,278.4415283203125,283.0283508300781,298.6644897460937,305.1710510253906,293.1499938964844,293.1499938964844,278.1499938964844,33919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632659435272217,1.0,0.0,0.0,3.636150598526001,3.636174201965332,8.822202630653919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.5712890625,0.0,1502.3077392578125,1895.4371337890625,0.0,1333.797607421875,0.900721788406372,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7447333931922913,0.3887671530246734,0.3567471206188202,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653299808502197,0.6215418577194214,0.5940231680870056,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740321397781372,0.6416982412338257,0.4520275294780731,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992762923240662,0.4831119775772095,0.464203417301178,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428290605545044,0.2473827600479126,1.1503323316574097,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.7304382324219,297.1944580078125,284.9891967773437,1.0,0.729203999042511,0.3525166511535644,0.3525166511535644,1.0,1.0,-3.623854398727417,0.9525106549263,2.6713438034057617,0.1313337534666061,0.9245341420173644,0.9245341420173644,0.0,307.68951416015625,284.0,69770.484375,0.0,4619.2958984375,1.0,278.4415283203125,283.0283508300781,298.6644897460937,305.1710510253906,293.1499938964844,293.1499938964844,278.1499938964844,33919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632659435272217,1.0,0.0,0.0,3.636150598526001,3.636174201965332,8.822202630653919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.5712890625,0.0,1502.3077392578125,1895.4371337890625,0.0,1333.797607421875,0.900721788406372,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7499122619628906,0.3876976668834686,0.3555632829666137,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871759831905365,0.6198602914810181,0.5922355055809021,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822437524795532,0.6435098052024841,0.4531236886978149,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055866956710815,0.4823188781738281,0.4632035791873932,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477249264717102,0.2472562342882156,1.148209571838379,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7235717773437,297.1920166015625,284.91021728515625,1.0,0.7231318354606628,0.3521451652050018,0.3521451652050018,1.0,1.0,-3.617849349975586,0.9494537115097046,2.668395757675171,0.1296988576650619,0.8466649651527405,0.8466649651527405,0.0,296.5164794921875,272.0,70168.890625,0.0,4533.560546875,1.0,278.158447265625,282.92840576171875,298.6907043457031,305.3053894042969,293.1499938964844,293.1499938964844,278.45001220703125,38453.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707502007484436,1.0,0.0,0.0,3.516035318374634,3.5160586833953857,8.248970857493987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.70703125,0.0,1406.855224609375,1895.4371337890625,0.0,1388.0108642578125,0.8775594830513,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7499122619628906,0.3876976668834686,0.3555632829666137,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.871759831905365,0.6198602914810181,0.5922355055809021,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822437524795532,0.6435098052024841,0.4531236886978149,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055866956710815,0.4823188781738281,0.4632035791873932,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477249264717102,0.2472562342882156,1.148209571838379,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7235717773437,297.1920166015625,284.91021728515625,1.0,0.7231318354606628,0.3521451652050018,0.3521451652050018,1.0,1.0,-3.617849349975586,0.9494537115097046,2.668395757675171,0.1296988576650619,0.8466649651527405,0.8466649651527405,0.0,296.5164794921875,272.0,70168.890625,0.0,4533.560546875,1.0,278.158447265625,282.92840576171875,298.6907043457031,305.3053894042969,293.1499938964844,293.1499938964844,278.45001220703125,38453.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707502007484436,1.0,0.0,0.0,3.516035318374634,3.5160586833953857,8.248970857493987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.70703125,0.0,1406.855224609375,1895.4371337890625,0.0,1388.0108642578125,0.8775594830513,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7528584599494934,0.3875867128372192,0.3550382852554321,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8753681182861328,0.6194411516189575,0.591386079788208,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867931365966797,0.6449474096298218,0.4537493288516998,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8090218305587769,0.4822508692741394,0.4627292156219482,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.650454580783844,0.247361347079277,1.1471185684204102,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.7236633300781,297.1943664550781,285.010498046875,1.0,0.7200095653533936,0.3519594073295593,0.3519594073295593,1.0,1.0,-3.615058660507202,0.9479966163635254,2.6670620441436768,0.1287924647331237,0.918290674686432,0.918290674686432,0.0,290.67724609375,272.0,69378.953125,0.0,4489.82958984375,1.0,278.39849853515625,283.0460205078125,298.6321716308594,305.0765075683594,293.1499938964844,293.1499938964844,278.45001220703125,34049.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634772419929504,1.0,0.0,0.0,3.565348148345948,3.565371036529541,8.481978852614702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.6376953125,0.0,1426.7550048828125,1895.4371337890625,0.0,1335.311767578125,0.8864731192588806,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7563919425010681,0.3875395357608795,0.3547864556312561,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8796051144599915,0.6191102266311646,0.5908469557762146,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8920001983642578,0.646438717842102,0.4546282291412353,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8129099011421204,0.482267290353775,0.4625054895877838,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6536780595779419,0.2475436180830001,1.1467220783233645,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.7248840332031,297.1974182128906,284.9884338378906,1.0,0.7169798016548157,0.351781815290451,0.351781815290451,1.0,1.0,-3.6144165992736816,0.9472275376319884,2.667189121246338,0.1281579434871673,0.9207125306129456,0.9207125306129456,0.0,284.5097351074219,260.0,69505.6171875,0.0,4450.0,1.0,278.44219970703125,283.0310974121094,298.64849853515625,305.13409423828125,293.1499938964844,293.1499938964844,278.1499938964844,33770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618802547454834,1.0,0.0,0.0,3.62114930152893,3.6211726665496826,8.749558446652372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.5791015625,0.0,1484.75537109375,1895.4371337890625,0.0,1323.8929443359375,0.8969736099243164,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628318071365356,0.3865152597427368,0.3536334037780761,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874556422233582,0.6174430847167969,0.5890613794326782,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9017066955566406,0.648283839225769,0.4557420909404754,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198920488357544,0.4815022945404053,0.4615208804607391,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597750186920166,0.2474714368581771,1.1447908878326416,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7225952148437,297.1951904296875,284.9114990234375,1.0,0.7106903195381165,0.3514266014099121,0.3514266014099121,1.0,1.0,-3.6087217330932617,0.9443196654319764,2.6644020080566406,0.1266686618328094,0.8446659445762634,0.8446659445762634,0.0,272.9833679199219,248.0,69930.390625,0.0,4363.41748046875,1.0,278.1585998535156,282.9325256347656,298.6856384277344,305.2815856933594,293.1499938964844,293.1499938964844,278.45001220703125,38373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694013476371765,1.0,0.0,0.0,3.5012385845184326,3.5012614727020264,8.179687256415491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8115234375,0.0,1390.9140625,1895.4371337890625,0.0,1378.1519775390625,0.8742142915725708,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628318071365356,0.3865152597427368,0.3536334037780761,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874556422233582,0.6174430847167969,0.5890613794326782,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9017066955566406,0.648283839225769,0.4557420909404754,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8198920488357544,0.4815022945404053,0.4615208804607391,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597750186920166,0.2474714368581771,1.1447908878326416,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7225952148437,297.1951904296875,284.9114990234375,1.0,0.7106903195381165,0.3514266014099121,0.3514266014099121,1.0,1.0,-3.6087217330932617,0.9443196654319764,2.6644020080566406,0.1266686618328094,0.8446659445762634,0.8446659445762634,0.0,272.9833679199219,248.0,69930.390625,0.0,4363.41748046875,1.0,278.1585998535156,282.9325256347656,298.6856384277344,305.2815856933594,293.1499938964844,293.1499938964844,278.45001220703125,38373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694013476371765,1.0,0.0,0.0,3.5012385845184326,3.5012614727020264,8.179687256415491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8115234375,0.0,1390.9140625,1895.4371337890625,0.0,1378.1519775390625,0.8742142915725708,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707411646842957,0.3863837122917175,0.3528837263584137,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968409895896912,0.616692066192627,0.5876750946044922,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136196374893188,0.6512365937232971,0.4572656452655792,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279850482940674,0.4814653694629669,0.4608378410339355,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670816540718079,0.2477999180555343,1.143479824066162,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7279968261719,297.2005615234375,284.98992919921875,1.0,0.7043991088867188,0.3510713577270508,0.3510713577270508,1.0,1.0,-3.6055784225463854,0.9422107934951782,2.663367509841919,0.1252450197935104,0.9188737273216248,0.9188737273216248,0.0,260.8039245605469,236.0,69305.84375,0.0,4279.9345703125,1.0,278.4412536621094,283.0347595214844,298.6531066894531,305.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33784.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660548985004425,1.0,0.0,0.0,3.606681108474731,3.606704235076904,8.679781444698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.572265625,0.0,1469.1287841796875,1895.4371337890625,0.0,1314.416748046875,0.8940114378929138,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707411646842957,0.3863837122917175,0.3528837263584137,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8968409895896912,0.616692066192627,0.5876750946044922,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136196374893188,0.6512365937232971,0.4572656452655792,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279850482940674,0.4814653694629669,0.4608378410339355,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6670816540718079,0.2477999180555343,1.143479824066162,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7279968261719,297.2005615234375,284.98992919921875,1.0,0.7043991088867188,0.3510713577270508,0.3510713577270508,1.0,1.0,-3.6055784225463854,0.9422107934951782,2.663367509841919,0.1252450197935104,0.9188737273216248,0.9188737273216248,0.0,260.8039245605469,236.0,69305.84375,0.0,4279.9345703125,1.0,278.4412536621094,283.0347595214844,298.6531066894531,305.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33784.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660548985004425,1.0,0.0,0.0,3.606681108474731,3.606704235076904,8.679781444698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.572265625,0.0,1469.1287841796875,1895.4371337890625,0.0,1314.416748046875,0.8940114378929138,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7786321640014648,0.3853968679904938,0.3517516255378723,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062889218330384,0.615037739276886,0.5858873724937439,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9263035655021667,0.6531089544296265,0.4583882987499237,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360633254051208,0.4807220995426178,0.459862470626831,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745557188987732,0.2477668523788452,1.1416932344436646,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294616699219,297.1983642578125,284.9123229980469,1.0,0.6980052590370178,0.350727766752243,0.350727766752243,1.0,1.0,-3.6001012325286865,0.9394075870513916,2.660693645477295,0.1238616481423378,0.8433727622032166,0.8433727622032166,0.0,249.2001037597656,224.0,69766.7421875,0.0,4193.92578125,1.0,278.15869140625,282.935302734375,298.69744873046875,305.2802429199219,293.1499938964844,293.1499938964844,278.45001220703125,38299.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679922342300415,1.0,0.0,0.0,3.4911997318267822,3.491222620010376,8.132848279274185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.787109375,0.0,1380.02490234375,1895.4371337890625,0.0,1367.893798828125,0.8719321489334106,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7786321640014648,0.3853968679904938,0.3517516255378723,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062889218330384,0.615037739276886,0.5858873724937439,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9263035655021667,0.6531089544296265,0.4583882987499237,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360633254051208,0.4807220995426178,0.459862470626831,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6745557188987732,0.2477668523788452,1.1416932344436646,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294616699219,297.1983642578125,284.9123229980469,1.0,0.6980052590370178,0.350727766752243,0.350727766752243,1.0,1.0,-3.6001012325286865,0.9394075870513916,2.660693645477295,0.1238616481423378,0.8433727622032166,0.8433727622032166,0.0,249.2001037597656,224.0,69766.7421875,0.0,4193.92578125,1.0,278.15869140625,282.935302734375,298.69744873046875,305.2802429199219,293.1499938964844,293.1499938964844,278.45001220703125,38299.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679922342300415,1.0,0.0,0.0,3.4911997318267822,3.491222620010376,8.132848279274185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.787109375,0.0,1380.02490234375,1895.4371337890625,0.0,1367.893798828125,0.8719321489334106,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7853221297264099,0.3853362202644348,0.3511513173580169,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.91468346118927,0.6145071983337402,0.5848008990287781,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9368082284927368,0.6552817225456238,0.4594259262084961,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8428141474723816,0.4807067811489105,0.4593051970005035,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807599067687988,0.2480161935091018,1.1406303644180298,285.0003356933594,284.95001220703125,299.23980712890625,295.69110107421875,297.7356262207031,297.2023010253906,284.9985656738281,1.0,0.6933779716491699,0.3504803478717804,0.3504803478717804,1.0,1.0,-3.597362995147705,0.937770664691925,2.6595921516418457,0.1228236705064773,0.9153642058372498,0.9153642058372498,0.0,240.4750366210937,224.0,69113.6796875,0.0,4133.07275390625,1.0,278.4261779785156,283.04254150390625,298.6539306640625,305.091796875,293.1499938964844,293.1499938964844,278.45001220703125,33421.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593224406242371,1.0,0.0,0.0,3.578410148620605,3.578433036804199,8.5442417230297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.6455078125,0.0,1436.056396484375,1895.4371337890625,0.0,1305.7208251953125,0.8873417377471924,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7882691025733948,0.3852899372577667,0.3510250151157379,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9184655547142028,0.6142891645431519,0.5845040678977966,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9412673711776732,0.6560847163200378,0.4599274396896362,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457790017127991,0.4806986451148987,0.4591923058032989,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6834774613380432,0.2481276392936706,1.140525221824646,284.9907531738281,284.95001220703125,299.2462463378906,295.694580078125,297.7381286621094,297.20367431640625,284.9900207519531,1.0,0.6916294693946838,0.3503841459751129,0.3503841459751129,1.0,1.0,-3.597195863723755,0.9374096989631652,2.6597862243652344,0.1225464940071106,0.917360782623291,0.917360782623291,0.0,236.97970581054688,212.0,69175.8046875,0.0,4111.1591796875,1.0,278.4411926269531,283.036376953125,298.6721496582031,305.13140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33744.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659104585647583,1.0,0.0,0.0,3.598683357238769,3.5987064838409424,8.641329145575583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.4658203125,0.0,1460.1807861328125,1895.4371337890625,0.0,1304.18017578125,0.8921345472335815,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7932956218719482,0.3848245143890381,0.3506117165088653,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9250622987747192,0.6134950518608093,0.58377605676651,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9488130807876588,0.6570337414741516,0.4606296122074127,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8509347438812256,0.4803636074066162,0.4588417708873749,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6881885528564453,0.2481549531221389,1.1400445699691772,284.878662109375,284.95001220703125,299.2587280273437,295.7013854980469,297.7403564453125,297.2027893066406,284.8795166015625,1.0,0.6884621977806091,0.3502123355865478,0.3502123355865478,1.0,1.0,-3.595674514770508,0.9363840222358704,2.6592905521392822,0.1220114007592201,0.8365824222564697,0.8365824222564697,0.0,231.0124664306641,212.0,69894.59375,0.0,4070.5126953125,1.0,278.1996154785156,282.90972900390625,298.7366943359375,305.364013671875,293.1499938964844,293.1499938964844,278.1499938964844,38460.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665935754776001,1.0,0.0,0.0,3.546919107437134,3.5469424724578857,8.394520136789652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.763671875,0.0,1439.374267578125,1895.4371337890625,0.0,1352.9990234375,0.8818745017051697,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.797958254814148,0.3843336105346679,0.3499208688735962,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9312986731529236,0.6126464009284973,0.5827268362045288,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9557515382766724,0.657975971698761,0.4610655605792999,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8558440804481506,0.479973167181015,0.4582337141036987,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6926227807998657,0.2481266558170318,1.1388810873031616,284.9139709472656,284.95001220703125,299.2724914550781,295.7088928222656,297.7425231933594,297.20135498046875,284.91436767578125,1.0,0.6851608753204346,0.3500581979751587,0.3500581979751587,1.0,1.0,-3.591975450515747,0.9347410798072816,2.6572344303131104,0.1212853789329528,0.8431935906410217,0.8431935906410217,0.0,225.3529815673828,200.0,69641.9140625,0.0,4026.126220703125,1.0,278.1584777832031,282.9385070800781,298.7234191894531,305.296875,293.1499938964844,293.1499938964844,278.45001220703125,38351.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665658950805664,1.0,0.0,0.0,3.482251167297364,3.482274055480957,8.091210474958643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.353515625,0.0,1371.2078857421875,1895.4371337890625,0.0,1357.55322265625,0.8701269030570984,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096356987953186,0.3842509984970093,0.3492130935192108,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9465340375900269,0.6119059324264526,0.581348180770874,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9715192914009094,0.6609752178192139,0.462616354227066,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681886792182922,0.4799639880657196,0.4575743079185486,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034779191017151,0.2485163509845733,1.1378358602523804,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7538452148437,297.2066650390625,284.9902648925781,1.0,0.678713858127594,0.3497499227523803,0.3497499227523803,1.0,1.0,-3.589272975921631,0.9329193830490112,2.656353712081909,0.1201386749744415,0.9166247248649596,0.9166247248649596,0.0,213.1251220703125,188.0,69097.2890625,0.0,3944.156005859375,1.0,278.4411315917969,283.0373840332031,298.7032775878906,305.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,33704.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576519012451172,1.0,0.0,0.0,3.593779802322388,3.5938029289245605,8.617796538601397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.025390625,0.0,1454.6070556640625,1895.4371337890625,0.0,1293.931396484375,0.8909975290298462,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096356987953186,0.3842509984970093,0.3492130935192108,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9465340375900269,0.6119059324264526,0.581348180770874,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9715192914009094,0.6609752178192139,0.462616354227066,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681886792182922,0.4799639880657196,0.4575743079185486,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034779191017151,0.2485163509845733,1.1378358602523804,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7538452148437,297.2066650390625,284.9902648925781,1.0,0.678713858127594,0.3497499227523803,0.3497499227523803,1.0,1.0,-3.589272975921631,0.9329193830490112,2.656353712081909,0.1201386749744415,0.9166247248649596,0.9166247248649596,0.0,213.1251220703125,188.0,69097.2890625,0.0,3944.156005859375,1.0,278.4411315917969,283.0373840332031,298.7032775878906,305.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,33704.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576519012451172,1.0,0.0,0.0,3.593779802322388,3.5938029289245605,8.617796538601397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.025390625,0.0,1454.6070556640625,1895.4371337890625,0.0,1293.931396484375,0.8909975290298462,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208638429641724,0.3833235800266266,0.3481290340423584,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9613851308822632,0.6102897524833679,0.5795831680297852,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858378171920776,0.6628844738006592,0.4637626409530639,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812269568443298,0.4792555868625641,0.4566268026828766,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.714420735836029,0.2485437542200088,1.1363072395324707,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599182128906,297.2035522460937,284.9133605957031,1.0,0.6721760630607605,0.349441647529602,0.349441647529602,1.0,1.0,-3.5842535495758057,0.9303743839263916,2.653879165649414,0.1189867481589317,0.8422144055366516,0.8422144055366516,0.0,201.4970092773437,191.0,69596.75,0.0,3860.051513671875,1.0,278.1587829589844,282.9381103515625,298.7588806152344,305.3280639648437,293.1499938964844,293.1499938964844,278.45001220703125,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650961637496948,1.0,0.0,0.0,3.480804920196533,3.480827808380127,8.084491582849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.869140625,0.0,1368.76416015625,1895.4371337890625,0.0,1346.944091796875,0.869565486907959,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8208638429641724,0.3833235800266266,0.3481290340423584,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9613851308822632,0.6102897524833679,0.5795831680297852,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858378171920776,0.6628844738006592,0.4637626409530639,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812269568443298,0.4792555868625641,0.4566268026828766,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.714420735836029,0.2485437542200088,1.1363072395324707,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7599182128906,297.2035522460937,284.9133605957031,1.0,0.6721760630607605,0.349441647529602,0.349441647529602,1.0,1.0,-3.5842535495758057,0.9303743839263916,2.653879165649414,0.1189867481589317,0.8422144055366516,0.8422144055366516,0.0,201.4970092773437,191.0,69596.75,0.0,3860.051513671875,1.0,278.1587829589844,282.9381103515625,298.7588806152344,305.3280639648437,293.1499938964844,293.1499938964844,278.45001220703125,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650961637496948,1.0,0.0,0.0,3.480804920196533,3.480827808380127,8.084491582849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.869140625,0.0,1368.76416015625,1895.4371337890625,0.0,1346.944091796875,0.869565486907959,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264890909194946,0.38324174284935,0.3476890921592712,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.968332588672638,0.6095604300498962,0.5784951448440552,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929993152618408,0.6658920049667358,0.4655234217643738,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8879838585853577,0.4792483448982239,0.456245094537735,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198305130004883,0.2489456832408905,1.1366242170333862,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.77325439453125,297.20880126953125,284.9921569824219,1.0,0.6698586940765381,0.3491708934307098,0.3491708934307098,1.0,1.0,-3.584444046020508,0.9295639395713806,2.654880285263061,0.1181856393814086,0.9177836179733276,0.9177836179733276,0.0,196.16542053222656,194.0,69096.21875,0.0,3827.91796875,1.0,278.44110107421875,283.038818359375,298.7434387207031,305.1943664550781,293.1499938964844,293.1499938964844,278.1499938964844,33619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562615633010864,1.0,0.0,0.0,3.592590093612671,3.5926129817962646,8.612091164650337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8291015625,0.0,1452.7017822265625,1895.4371337890625,0.0,1284.16650390625,0.8906879425048828,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264890909194946,0.38324174284935,0.3476890921592712,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.968332588672638,0.6095604300498962,0.5784951448440552,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929993152618408,0.6658920049667358,0.4655234217643738,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8879838585853577,0.4792483448982239,0.456245094537735,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198305130004883,0.2489456832408905,1.1366242170333862,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.77325439453125,297.20880126953125,284.9921569824219,1.0,0.6698586940765381,0.3491708934307098,0.3491708934307098,1.0,1.0,-3.584444046020508,0.9295639395713806,2.654880285263061,0.1181856393814086,0.9177836179733276,0.9177836179733276,0.0,196.16542053222656,194.0,69096.21875,0.0,3827.91796875,1.0,278.44110107421875,283.038818359375,298.7434387207031,305.1943664550781,293.1499938964844,293.1499938964844,278.1499938964844,33619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562615633010864,1.0,0.0,0.0,3.592590093612671,3.5926129817962646,8.612091164650337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8291015625,0.0,1452.7017822265625,1895.4371337890625,0.0,1284.16650390625,0.8906879425048828,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268618583679199,0.3822469413280487,0.3469593822956085,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.968708038330078,0.6079031229019165,0.5771231651306152,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994669497013092,0.6677462458610535,0.4669528007507324,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886909484863281,0.4784916639328003,0.4556845128536224,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7207008004188538,0.248925045132637,1.136942982673645,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7803955078125,297.204833984375,284.9150390625,1.0,0.6693623065948486,0.3489001393318176,0.3489001393318176,1.0,1.0,-3.5833516120910645,0.928351104259491,2.6550004482269287,0.1175078302621841,0.8444114327430725,0.8444114327430725,0.0,195.334716796875,197.0,69687.3984375,0.0,3820.0576171875,1.0,278.15875244140625,282.93804931640625,298.8030090332031,305.3764038085937,293.1499938964844,293.1499938964844,278.45001220703125,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639668941497803,1.0,0.0,0.0,3.485410213470459,3.4854331016540527,8.105897677523899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9248046875,0.0,1372.5145263671875,1895.4371337890625,0.0,1338.82373046875,0.8704845905303955,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268618583679199,0.3822469413280487,0.3469593822956085,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.968708038330078,0.6079031229019165,0.5771231651306152,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.994669497013092,0.6677462458610535,0.4669528007507324,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8886909484863281,0.4784916639328003,0.4556845128536224,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7207008004188538,0.248925045132637,1.136942982673645,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7803955078125,297.204833984375,284.9150390625,1.0,0.6693623065948486,0.3489001393318176,0.3489001393318176,1.0,1.0,-3.5833516120910645,0.928351104259491,2.6550004482269287,0.1175078302621841,0.8444114327430725,0.8444114327430725,0.0,195.334716796875,197.0,69687.3984375,0.0,3820.0576171875,1.0,278.15875244140625,282.93804931640625,298.8030090332031,305.3764038085937,293.1499938964844,293.1499938964844,278.45001220703125,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639668941497803,1.0,0.0,0.0,3.485410213470459,3.4854331016540527,8.105897677523899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9248046875,0.0,1372.5145263671875,1895.4371337890625,0.0,1338.82373046875,0.8704845905303955,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263570666313171,0.3821288347244262,0.3466667234897613,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9680083394050598,0.6074637174606323,0.576505184173584,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9948193430900574,0.6691898107528687,0.4677578508853912,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8881886005401611,0.4784098267555237,0.4554439485073089,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7204788327217102,0.2490493059158325,1.137105941772461,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7869873046875,297.2065734863281,285.0145874023437,1.0,0.669495701789856,0.3487647771835327,0.3487647771835327,1.0,1.0,-3.583125114440918,0.9278482794761658,2.6552767753601074,0.1170869693160057,0.9168446660041808,0.9168446660041808,0.0,195.57701110839844,197.0,69011.03125,0.0,3820.97509765625,1.0,278.3978271484375,283.0532531738281,298.75897216796875,305.1703491210937,293.1499938964844,293.1499938964844,278.45001220703125,33725.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656803548336029,1.0,0.0,0.0,3.5405595302581787,3.5405819416046143,8.364444283870398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2041015625,0.0,1398.2803955078125,1895.4371337890625,0.0,1287.9677734375,0.8806914687156677,1.0,0.0,3.0,1.0,0.0
