time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8260987997055054,0.3820591568946838,0.3466378450393677,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9675353765487672,0.6070926189422607,0.5761856436729431,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.995154857635498,0.6706738471984863,0.4688214957714081,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8879119753837585,0.4783989191055298,0.4554500579833984,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7204359173774719,0.2492329180240631,1.1379406452178955,284.9935913085937,284.95001220703125,299.4606628417969,295.8106384277344,297.7941589355469,297.2090148925781,284.9924621582031,1.0,0.6699241995811462,0.348602831363678,0.348602831363678,1.0,1.0,-3.584995746612549,0.9279100298881532,2.657085657119751,0.1168183460831642,0.9205958247184752,0.9205958247184752,0.0,195.87692260742188,200.0,69232.25,0.0,3827.5703125,1.0,278.4419860839844,283.0368957519531,298.7889709472656,305.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,33452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553491950035095,1.0,0.0,0.0,3.602325677871704,3.602348804473877,8.658830665808637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.888671875,0.0,1461.964111328125,1895.4371337890625,0.0,1277.7822265625,0.8925225138664246,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230817914009094,0.3809703290462494,0.3459401726722717,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636238813400269,0.605353057384491,0.5748617053031921,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934900999069214,0.6724359393119812,0.4702823162078857,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8846119046211243,0.4775578677654266,0.4549333155155182,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183102965354919,0.2491203993558883,1.1384166479110718,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8013610839844,297.2041320800781,284.9145812988281,1.0,0.6709437370300293,0.3482789099216461,0.3482789099216461,1.0,1.0,-3.584280490875244,0.9266425967216492,2.65763783454895,0.1160294264554977,0.8463477492332458,0.8463477492332458,0.0,198.07167053222656,203.0,69833.1953125,0.0,3839.18798828125,1.0,278.15869140625,282.9351806640625,298.8503112792969,305.433837890625,293.1499938964844,293.1499938964844,278.45001220703125,38068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632552146911621,1.0,0.0,0.0,3.4946868419647217,3.4947097301483154,8.149103223331622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1416015625,0.0,1381.962158203125,1895.4371337890625,0.0,1333.7208251953125,0.8725269436836243,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230817914009094,0.3809703290462494,0.3459401726722717,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636238813400269,0.605353057384491,0.5748617053031921,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9934900999069214,0.6724359393119812,0.4702823162078857,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8846119046211243,0.4775578677654266,0.4549333155155182,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183102965354919,0.2491203993558883,1.1384166479110718,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8013610839844,297.2041320800781,284.9145812988281,1.0,0.6709437370300293,0.3482789099216461,0.3482789099216461,1.0,1.0,-3.584280490875244,0.9266425967216492,2.65763783454895,0.1160294264554977,0.8463477492332458,0.8463477492332458,0.0,198.07167053222656,203.0,69833.1953125,0.0,3839.18798828125,1.0,278.15869140625,282.9351806640625,298.8503112792969,305.433837890625,293.1499938964844,293.1499938964844,278.45001220703125,38068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632552146911621,1.0,0.0,0.0,3.4946868419647217,3.4947097301483154,8.149103223331622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1416015625,0.0,1381.962158203125,1895.4371337890625,0.0,1333.7208251953125,0.8725269436836243,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205605745315552,0.3807186484336853,0.3456190526485443,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9601345658302308,0.6044825315475464,0.5739298462867737,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922351837158204,0.6753090023994446,0.4721581637859344,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817771673202515,0.4774039387702942,0.4547021389007568,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164595127105713,0.2493589371442794,1.1393839120864868,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8151550292969,297.20782470703125,284.99383544921875,1.0,0.6722750067710876,0.3479549884796142,0.3479549884796142,1.0,1.0,-3.5859081745147705,0.9261044263839722,2.659803867340088,0.1152595728635788,0.9234045147895812,0.9234045147895812,0.0,200.2098999023437,206.0,69364.9609375,0.0,3856.445068359375,1.0,278.44122314453125,283.0356750488281,298.8373718261719,305.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,33525.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547538638114929,1.0,0.0,0.0,3.609174966812134,3.609198093414306,8.691789048498322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.33203125,0.0,1469.916748046875,1895.4371337890625,0.0,1273.626708984375,0.8943843841552734,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8205605745315552,0.3807186484336853,0.3456190526485443,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9601345658302308,0.6044825315475464,0.5739298462867737,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9922351837158204,0.6753090023994446,0.4721581637859344,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817771673202515,0.4774039387702942,0.4547021389007568,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7164595127105713,0.2493589371442794,1.1393839120864868,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.8151550292969,297.20782470703125,284.99383544921875,1.0,0.6722750067710876,0.3479549884796142,0.3479549884796142,1.0,1.0,-3.5859081745147705,0.9261044263839722,2.659803867340088,0.1152595728635788,0.9234045147895812,0.9234045147895812,0.0,200.2098999023437,206.0,69364.9609375,0.0,3856.445068359375,1.0,278.44122314453125,283.0356750488281,298.8373718261719,305.30621337890625,293.1499938964844,293.1499938964844,278.1499938964844,33525.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547538638114929,1.0,0.0,0.0,3.609174966812134,3.609198093414306,8.691789048498322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.33203125,0.0,1469.916748046875,1895.4371337890625,0.0,1273.626708984375,0.8943843841552734,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166865110397339,0.3795856833457947,0.3449054956436157,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954945743083954,0.6027032136917114,0.5725929737091064,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896489977836608,0.6770232319831848,0.4736047685146332,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.87754887342453,0.4765200912952423,0.4541710019111633,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135091423988342,0.2491941004991531,1.1397587060928345,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222351074219,297.20263671875,284.9139709472656,1.0,0.6736745834350586,0.3476229906082153,0.3476229906082153,1.0,1.0,-3.585001945495605,0.9247528314590454,2.6602489948272705,0.1144314855337143,0.8479089140892029,0.8479089140892029,0.0,203.24609375,209.0,69972.8515625,0.0,3872.724609375,1.0,278.1585998535156,282.93218994140625,298.8973388671875,305.490966796875,293.1499938964844,293.1499938964844,278.45001220703125,38080.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626151204109192,1.0,0.0,0.0,3.5037882328033447,3.5038111209869385,8.191605047613848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.65234375,0.0,1391.447998046875,1895.4371337890625,0.0,1329.1405029296875,0.8745566606521606,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166865110397339,0.3795856833457947,0.3449054956436157,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.954945743083954,0.6027032136917114,0.5725929737091064,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9896489977836608,0.6770232319831848,0.4736047685146332,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.87754887342453,0.4765200912952423,0.4541710019111633,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7135091423988342,0.2491941004991531,1.1397587060928345,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.8222351074219,297.20263671875,284.9139709472656,1.0,0.6736745834350586,0.3476229906082153,0.3476229906082153,1.0,1.0,-3.585001945495605,0.9247528314590454,2.6602489948272705,0.1144314855337143,0.8479089140892029,0.8479089140892029,0.0,203.24609375,209.0,69972.8515625,0.0,3872.724609375,1.0,278.1585998535156,282.93218994140625,298.8973388671875,305.490966796875,293.1499938964844,293.1499938964844,278.45001220703125,38080.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626151204109192,1.0,0.0,0.0,3.5037882328033447,3.5038111209869385,8.191605047613848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.65234375,0.0,1391.447998046875,1895.4371337890625,0.0,1329.1405029296875,0.8745566606521606,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8142278790473938,0.37937793135643,0.3445852100849151,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9515033960342408,0.6020004153251648,0.5717790126800537,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.988183856010437,0.6793330311775208,0.4750494062900543,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8748558759689331,0.4763818979263305,0.4539248049259186,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7115914821624756,0.2493519335985183,1.1402983665466309,285.0002746582031,284.95001220703125,299.63055419921875,295.8993835449219,297.8331604003906,297.2056579589844,284.9991760253906,1.0,0.67485111951828,0.3473573923110962,0.3473573923110962,1.0,1.0,-3.5857203006744385,0.9241224527359008,2.661597967147827,0.1137171611189842,0.9228115081787108,0.9228115081787108,0.0,205.3414001464844,209.0,69415.8359375,0.0,3887.408447265625,1.0,278.43231201171875,283.03765869140625,298.8682556152344,305.32989501953125,293.1499938964844,293.1499938964844,278.45001220703125,33338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541008353233337,1.0,0.0,0.0,3.602431535720825,3.602454662322998,8.659339414407441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.98828125,0.0,1461.2318115234375,1895.4371337890625,0.0,1269.0777587890625,0.8925449848175049,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8137498497962952,0.3793035745620727,0.3445698618888855,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9508029222488404,0.6018081903457642,0.5716509819030762,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9879421591758728,0.6798709034919739,0.4754716157913208,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8743305206298828,0.4763404726982116,0.4539283812046051,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7112316489219666,0.2493966370820999,1.140627145767212,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.8357238769531,297.2062072753906,284.9939880371094,1.0,0.6751869916915894,0.3472909927368164,0.3472909927368164,1.0,1.0,-3.586456537246704,0.9241342544555664,2.6623222827911377,0.1136180981993675,0.9254052639007568,0.9254052639007568,0.0,205.81407165527344,212.0,69489.96875,0.0,3892.189208984375,1.0,278.4413146972656,283.0334777832031,298.883544921875,305.3616638183594,293.1499938964844,293.1499938964844,278.1499938964844,33538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541461944580078,1.0,0.0,0.0,3.617473840713501,3.617497205734253,8.731806246942142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.576171875,0.0,1479.026123046875,1895.4371337890625,0.0,1269.393798828125,0.8962549567222595,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8120682835578918,0.3787461519241333,0.3443517088890075,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9484667778015136,0.6009404063224792,0.5711415410041809,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9868667125701904,0.6807225346565247,0.4763330817222595,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8725411891937256,0.4759235680103302,0.4537928402423858,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099415063858032,0.249334380030632,1.1411395072937012,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.8392333984375,297.20391845703125,284.8802795410156,1.0,0.675990641117096,0.3471249938011169,0.3471249938011169,1.0,1.0,-3.587078094482422,0.923786759376526,2.6632912158966064,0.1133230552077293,0.8437589406967163,0.8437589406967163,0.0,207.2716522216797,212.0,70294.2265625,0.0,3902.708740234375,1.0,278.1990966796875,282.9029235839844,298.9523010253906,305.6048583984375,293.1499938964844,293.1499938964844,278.1499938964844,38133.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612077355384827,1.0,0.0,0.0,3.5726771354675293,3.5727007389068604,8.516885827702936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.7294921875,0.0,1464.460693359375,1895.4371337890625,0.0,1319.1009521484375,0.8873792290687561,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8096891641616821,0.3781437277793884,0.343845397233963,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.945299744606018,0.6000099778175354,0.5703099370002747,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9851327538490297,0.6815467476844788,0.4769055843353271,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8700838685035706,0.4754360318183899,0.45339035987854,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7080466747283936,0.2492029815912246,1.140919208526611,284.9141845703125,284.95001220703125,299.6823425292969,295.9253845214844,297.8421630859375,297.200927734375,284.9148254394531,1.0,0.6766677498817444,0.3469716012477875,0.3469716012477875,1.0,1.0,-3.58540940284729,0.9227763414382936,2.662632942199707,0.1128130108118057,0.8497315645217896,0.8497315645217896,0.0,209.06570434570312,215.0,70074.8671875,0.0,3909.419677734375,1.0,278.1583557128906,282.9308166503906,298.9422302246094,305.54443359375,293.1499938964844,293.1499938964844,278.45001220703125,38210.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620616316795349,1.0,0.0,0.0,3.509323835372925,3.5093469619750977,8.217509162022907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.951171875,0.0,1398.1201171875,1895.4371337890625,0.0,1325.18701171875,0.8760216236114502,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.806618869304657,0.3778405785560608,0.3434896469116211,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9410061836242676,0.5991004109382629,0.5693532824516296,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9833176136016846,0.6843704581260681,0.4787525832653045,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669119477272034,0.4752413034439087,0.4531334638595581,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056485414505005,0.2493844330310821,1.141699194908142,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85479736328125,297.2045288085937,284.99395751953125,1.0,0.6782073378562927,0.3466648459434509,0.3466648459434509,1.0,1.0,-3.586674451828003,0.922179639339447,2.664494752883911,0.1120521873235702,0.9270333647727966,0.9270333647727966,0.0,211.75064086914065,218.0,69595.8359375,0.0,3929.13037109375,1.0,278.4413452148437,283.0313720703125,298.925537109375,305.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,33554.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536496877670288,1.0,0.0,0.0,3.6247031688690186,3.6247265338897705,8.766741075305617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.150390625,0.0,1487.0357666015625,1895.4371337890625,0.0,1265.940673828125,0.8978883028030396,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.806618869304657,0.3778405785560608,0.3434896469116211,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9410061836242676,0.5991004109382629,0.5693532824516296,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9833176136016846,0.6843704581260681,0.4787525832653045,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8669119477272034,0.4752413034439087,0.4531334638595581,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7056485414505005,0.2493844330310821,1.141699194908142,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.85479736328125,297.2045288085937,284.99395751953125,1.0,0.6782073378562927,0.3466648459434509,0.3466648459434509,1.0,1.0,-3.586674451828003,0.922179639339447,2.664494752883911,0.1120521873235702,0.9270333647727966,0.9270333647727966,0.0,211.75064086914065,218.0,69595.8359375,0.0,3929.13037109375,1.0,278.4413452148437,283.0313720703125,298.925537109375,305.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,33554.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536496877670288,1.0,0.0,0.0,3.6247031688690186,3.6247265338897705,8.766741075305617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.150390625,0.0,1487.0357666015625,1895.4371337890625,0.0,1265.940673828125,0.8978883028030396,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024662733078003,0.376659095287323,0.3427449762821197,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.935481607913971,0.597287118434906,0.5679970979690552,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804491400718688,0.6860055327415466,0.4801586866378784,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628371953964233,0.4743199646472931,0.4525797963142395,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024801969528198,0.2491704523563385,1.141906499862671,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8599548339844,297.1991577148437,284.9129638671875,1.0,0.6796884536743164,0.3463580906391144,0.3463580906391144,1.0,1.0,-3.585430383682251,0.920804798603058,2.664625644683838,0.1112606078386306,0.8501625657081604,0.8501625657081604,0.0,215.0646209716797,221.0,70187.203125,0.0,3946.224853515625,1.0,278.1584777832031,282.92706298828125,298.9802551269531,305.59112548828125,293.1499938964844,293.1499938964844,278.45001220703125,38134.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616030335426331,1.0,0.0,0.0,3.518120527267456,3.518143653869629,8.258757020485064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.7529296875,0.0,1406.7325439453125,1895.4371337890625,0.0,1321.9163818359375,0.8777795433998108,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8024662733078003,0.376659095287323,0.3427449762821197,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.935481607913971,0.597287118434906,0.5679970979690552,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804491400718688,0.6860055327415466,0.4801586866378784,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8628371953964233,0.4743199646472931,0.4525797963142395,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024801969528198,0.2491704523563385,1.141906499862671,284.9128112792969,284.95001220703125,299.7616271972656,295.963623046875,297.8599548339844,297.1991577148437,284.9129638671875,1.0,0.6796884536743164,0.3463580906391144,0.3463580906391144,1.0,1.0,-3.585430383682251,0.920804798603058,2.664625644683838,0.1112606078386306,0.8501625657081604,0.8501625657081604,0.0,215.0646209716797,221.0,70187.203125,0.0,3946.224853515625,1.0,278.1584777832031,282.92706298828125,298.9802551269531,305.59112548828125,293.1499938964844,293.1499938964844,278.45001220703125,38134.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616030335426331,1.0,0.0,0.0,3.518120527267456,3.518143653869629,8.258757020485064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.7529296875,0.0,1406.7325439453125,1895.4371337890625,0.0,1321.9163818359375,0.8777795433998108,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994272708892822,0.376335859298706,0.3423755466938019,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312468767166138,0.5963628888130188,0.5670313835144043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9786362648010254,0.688796877861023,0.481986939907074,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598257303237915,0.4741104543209076,0.4523125290870666,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001556158065796,0.2493357062339782,1.142621636390686,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8710632324219,297.2027587890625,284.9939270019531,1.0,0.6812162399291992,0.3460815846920013,0.3460815846920013,1.0,1.0,-3.586555004119873,0.9202583432197572,2.6662967205047607,0.1105667874217033,0.9281522035598756,0.9281522035598756,0.0,217.7738342285156,224.0,69671.1875,0.0,3965.734130859375,1.0,278.44140625,283.0296325683594,298.9600524902344,305.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33577.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653296947479248,1.0,0.0,0.0,3.6300652027130127,3.6300885677337646,8.792698054094217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.04296875,0.0,1493.0731201171875,1895.4371337890625,0.0,1263.4912109375,0.899108350276947,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994272708892822,0.376335859298706,0.3423755466938019,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312468767166138,0.5963628888130188,0.5670313835144043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9786362648010254,0.688796877861023,0.481986939907074,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598257303237915,0.4741104543209076,0.4523125290870666,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001556158065796,0.2493357062339782,1.142621636390686,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.8710632324219,297.2027587890625,284.9939270019531,1.0,0.6812162399291992,0.3460815846920013,0.3460815846920013,1.0,1.0,-3.586555004119873,0.9202583432197572,2.6662967205047607,0.1105667874217033,0.9281522035598756,0.9281522035598756,0.0,217.7738342285156,224.0,69671.1875,0.0,3965.734130859375,1.0,278.44140625,283.0296325683594,298.9600524902344,305.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33577.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653296947479248,1.0,0.0,0.0,3.6300652027130127,3.6300885677337646,8.792698054094217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.04296875,0.0,1493.0731201171875,1895.4371337890625,0.0,1263.4912109375,0.899108350276947,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7954121232032776,0.3751343488693237,0.3416147828102112,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258699417114258,0.5945357084274292,0.5656639933586121,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757702350616456,0.6903842687606812,0.4833637773990631,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8559706211090088,0.4731737673282623,0.4517463743686676,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6971006393432617,0.2491058111190796,1.1427643299102783,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8742980957031,297.19732666015625,284.9124755859375,1.0,0.6826789975166321,0.3458050489425659,0.3458050489425659,1.0,1.0,-3.585150241851806,0.9189319014549256,2.6662182807922363,0.1098414286971092,0.8506971001625061,0.8506971001625061,0.0,221.1018981933593,227.0,70247.421875,0.0,3982.48486328125,1.0,278.158447265625,282.92510986328125,299.00982666015625,305.6267395019531,293.1499938964844,293.1499938964844,278.45001220703125,38167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613372564315796,1.0,0.0,0.0,3.5225188732147217,3.5225422382354736,8.279421308543533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6591796875,0.0,1411.56103515625,1895.4371337890625,0.0,1320.0233154296875,0.8787809014320374,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7954121232032776,0.3751343488693237,0.3416147828102112,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258699417114258,0.5945357084274292,0.5656639933586121,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757702350616456,0.6903842687606812,0.4833637773990631,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8559706211090088,0.4731737673282623,0.4517463743686676,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6971006393432617,0.2491058111190796,1.1427643299102783,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8742980957031,297.19732666015625,284.9124755859375,1.0,0.6826789975166321,0.3458050489425659,0.3458050489425659,1.0,1.0,-3.585150241851806,0.9189319014549256,2.6662182807922363,0.1098414286971092,0.8506971001625061,0.8506971001625061,0.0,221.1018981933593,227.0,70247.421875,0.0,3982.48486328125,1.0,278.158447265625,282.92510986328125,299.00982666015625,305.6267395019531,293.1499938964844,293.1499938964844,278.45001220703125,38167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613372564315796,1.0,0.0,0.0,3.5225188732147217,3.5225422382354736,8.279421308543533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6591796875,0.0,1411.56103515625,1895.4371337890625,0.0,1320.0233154296875,0.8787809014320374,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7936287522315979,0.3749304413795471,0.3412858545780182,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.923454225063324,0.5940238833427429,0.565022349357605,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745559692382812,0.6917338967323303,0.4841261804103851,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8542521595954895,0.473018616437912,0.4514797031879425,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6957167387008667,0.2491444498300552,1.1427463293075562,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8785400390625,297.1986389160156,285.0140991210937,1.0,0.6833714246749878,0.3456667959690094,0.3456667959690094,1.0,1.0,-3.5845508575439453,0.9183059334754944,2.666244983673096,0.1093635633587837,0.9239090085029602,0.9239090085029602,0.0,222.6142120361328,227.0,69520.875,0.0,3990.204345703125,1.0,278.3987121582031,283.0427551269531,298.9599609375,305.4115295410156,293.1499938964844,293.1499938964844,278.45001220703125,33851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543461680412292,1.0,0.0,0.0,3.5751802921295166,3.5752031803131104,8.528824082532083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.1171875,0.0,1435.7647705078125,1895.4371337890625,0.0,1270.7857666015625,0.88850998878479,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7924699187278748,0.3747912049293518,0.3412222862243652,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9217771291732788,0.5935962796211243,0.5646787285804749,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9739622473716736,0.6931362152099609,0.4851580560207367,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8531115651130676,0.4729494750499725,0.4514608681201935,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948526501655579,0.2492568492889404,1.1434056758880615,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8831481933594,297.2008972167969,284.99249267578125,1.0,0.6841827630996704,0.345531165599823,0.345531165599823,1.0,1.0,-3.586071729660034,0.9183346033096312,2.6677370071411133,0.1091172769665718,0.9281818866729736,0.9281818866729736,0.0,223.82467651367188,230.0,69714.421875,0.0,4001.560546875,1.0,278.4422912597656,283.027099609375,298.98309326171875,305.48162841796875,293.1499938964844,293.1499938964844,278.1499938964844,33534.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653083086013794,1.0,0.0,0.0,3.635460376739502,3.635483980178833,8.818853984848829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.271484375,0.0,1498.677001953125,1895.4371337890625,0.0,1262.0076904296875,0.9000253081321716,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886213660240173,0.3735666871070862,0.3404512107372284,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166850447654724,0.5917516350746155,0.5633055567741394,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.971127986907959,0.6946633458137512,0.4865063428878784,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494817614555359,0.4719956219196319,0.4508872330188751,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919297575950623,0.2490119785070419,1.1435030698776243,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8836975097656,297.1953430175781,284.91290283203125,1.0,0.6856233477592468,0.3452598750591278,0.3452598750591278,1.0,1.0,-3.584549903869629,0.9169902801513672,2.6675596237182617,0.1083814948797226,0.8510221838951111,0.8510221838951111,0.0,227.1484222412109,233.0,70247.640625,0.0,4017.964599609375,1.0,278.1579895019531,282.9245910644531,299.0276794433594,305.6473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613203287124634,1.0,0.0,0.0,3.5222702026367188,3.5222935676574707,8.278252607851755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2841796875,0.0,1412.2078857421875,1895.4371337890625,0.0,1319.90283203125,0.8789238333702087,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886213660240173,0.3735666871070862,0.3404512107372284,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9166850447654724,0.5917516350746155,0.5633055567741394,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.971127986907959,0.6946633458137512,0.4865063428878784,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494817614555359,0.4719956219196319,0.4508872330188751,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6919297575950623,0.2490119785070419,1.1435030698776243,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8836975097656,297.1953430175781,284.91290283203125,1.0,0.6856233477592468,0.3452598750591278,0.3452598750591278,1.0,1.0,-3.584549903869629,0.9169902801513672,2.6675596237182617,0.1083814948797226,0.8510221838951111,0.8510221838951111,0.0,227.1484222412109,233.0,70247.640625,0.0,4017.964599609375,1.0,278.1579895019531,282.9245910644531,299.0276794433594,305.6473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38292.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613203287124634,1.0,0.0,0.0,3.5222702026367188,3.5222935676574707,8.278252607851755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2841796875,0.0,1412.2078857421875,1895.4371337890625,0.0,1319.90283203125,0.8789238333702087,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785790741443634,0.3731985986232757,0.3400398790836334,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128417372703552,0.5907915830612183,0.5623049139976501,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693410992622375,0.6973609328269958,0.4882656633853912,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467759490013123,0.4717535674571991,0.4505879282951355,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897703409194946,0.249148815870285,1.144087791442871,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8894958496094,297.1988220214844,284.9927673339844,1.0,0.6871018409729004,0.344988614320755,0.344988614320755,1.0,1.0,-3.585303544998169,0.9163511395454408,2.668952465057373,0.1076277792453765,0.927938997745514,0.927938997745514,0.0,229.873779296875,236.0,69695.3671875,0.0,4036.625244140625,1.0,278.4414367675781,283.0267028808594,298.9942932128906,305.494140625,293.1499938964844,293.1499938964844,278.1499938964844,33646.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532353162765503,1.0,0.0,0.0,3.6336398124694815,3.6336631774902335,8.810022791294614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.6884765625,0.0,1497.5155029296875,1895.4371337890625,0.0,1263.0635986328125,0.8999552726745605,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.785790741443634,0.3731985986232757,0.3400398790836334,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128417372703552,0.5907915830612183,0.5623049139976501,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693410992622375,0.6973609328269958,0.4882656633853912,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8467759490013123,0.4717535674571991,0.4505879282951355,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897703409194946,0.249148815870285,1.144087791442871,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8894958496094,297.1988220214844,284.9927673339844,1.0,0.6871018409729004,0.344988614320755,0.344988614320755,1.0,1.0,-3.585303544998169,0.9163511395454408,2.668952465057373,0.1076277792453765,0.927938997745514,0.927938997745514,0.0,229.873779296875,236.0,69695.3671875,0.0,4036.625244140625,1.0,278.4414367675781,283.0267028808594,298.9942932128906,305.494140625,293.1499938964844,293.1499938964844,278.1499938964844,33646.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532353162765503,1.0,0.0,0.0,3.6336398124694815,3.6336631774902335,8.810022791294614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.6884765625,0.0,1497.5155029296875,1895.4371337890625,0.0,1263.0635986328125,0.8999552726745605,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820742130279541,0.3719553649425506,0.3392418324947357,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.90811687707901,0.5889328122138977,0.5609074831008911,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9665075540542604,0.6988282799720764,0.4895634651184082,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433220982551575,0.4707857370376587,0.449992686510086,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869499683380127,0.2488903999328613,1.144106388092041,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.88671875,297.1932067871094,284.91143798828125,1.0,0.6885127425193787,0.344717413187027,0.344717413187027,1.0,1.0,-3.583538055419922,0.9149345755577089,2.6686036586761475,0.1068402379751205,0.8497872352600098,0.8497872352600098,0.0,233.20689392089844,239.0,70214.2890625,0.0,4052.43310546875,1.0,278.158447265625,282.9229736328125,299.0293884277344,305.6492919921875,293.1499938964844,293.1499938964844,278.45001220703125,38257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614840626716614,1.0,0.0,0.0,3.5223796367645264,3.5224030017852783,8.278766472358257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.220703125,0.0,1412.06591796875,1895.4371337890625,0.0,1321.0687255859375,0.8788198232650757,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7820742130279541,0.3719553649425506,0.3392418324947357,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.90811687707901,0.5889328122138977,0.5609074831008911,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9665075540542604,0.6988282799720764,0.4895634651184082,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433220982551575,0.4707857370376587,0.449992686510086,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869499683380127,0.2488903999328613,1.144106388092041,284.9112854003906,284.95001220703125,299.8976745605469,296.01123046875,297.88671875,297.1932067871094,284.91143798828125,1.0,0.6885127425193787,0.344717413187027,0.344717413187027,1.0,1.0,-3.583538055419922,0.9149345755577089,2.6686036586761475,0.1068402379751205,0.8497872352600098,0.8497872352600098,0.0,233.20689392089844,239.0,70214.2890625,0.0,4052.43310546875,1.0,278.158447265625,282.9229736328125,299.0293884277344,305.6492919921875,293.1499938964844,293.1499938964844,278.45001220703125,38257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614840626716614,1.0,0.0,0.0,3.5223796367645264,3.5224030017852783,8.278766472358257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.220703125,0.0,1412.06591796875,1895.4371337890625,0.0,1321.0687255859375,0.8788198232650757,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796260118484497,0.371621698141098,0.3388354778289795,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9049781560897828,0.588078498840332,0.559980034828186,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9648984670639038,0.7011711001396179,0.4910506904125213,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8410120010375977,0.4705622792243957,0.4496887624263763,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6850767731666565,0.2489970177412033,1.1444830894470217,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.8887634277344,297.1962890625,284.9947814941406,1.0,0.6897725462913513,0.3444787859916687,0.3444787859916687,1.0,1.0,-3.5838022232055664,0.914251983165741,2.6695501804351807,0.106104090809822,0.9246870279312134,0.9246870279312134,0.0,235.6278381347656,239.0,69582.46875,0.0,4067.95458984375,1.0,278.4368896484375,283.0283203125,298.9822082519531,305.4709777832031,293.1499938964844,293.1499938964844,278.45001220703125,33594.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653430700302124,1.0,0.0,0.0,3.622070550918579,3.622093915939331,8.754011560085928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.6416015625,0.0,1484.45361328125,1895.4371337890625,0.0,1264.4197998046875,0.8971582055091858,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793580293655396,0.3715603053569793,0.3388123512268066,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9046276211738586,0.5879493951797485,0.5598914623260498,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.964746117591858,0.7014608383178711,0.4912834167480469,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8407576680183411,0.4705252051353454,0.449680894613266,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6848807334899902,0.2490133643150329,1.1446404457092283,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8888244628906,297.1965637207031,284.9917907714844,1.0,0.6899645328521729,0.3444462418556213,0.3444462418556213,1.0,1.0,-3.5841283798217773,0.914246678352356,2.669881582260132,0.106046050786972,0.926233410835266,0.926233410835266,0.0,235.9304351806641,242.0,69618.828125,0.0,4070.658203125,1.0,278.4414367675781,283.0259704589844,298.9877624511719,305.4854736328125,293.1499938964844,293.1499938964844,278.1499938964844,33697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535792946815491,1.0,0.0,0.0,3.630188465118408,3.63021183013916,8.793294909992255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.912109375,0.0,1494.101318359375,1895.4371337890625,0.0,1265.45166015625,0.899213969707489,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778626680374146,0.3709506094455719,0.3385483622550964,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9027925729751588,0.5870428085327148,0.5593456625938416,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9636717438697816,0.7021731734275818,0.4920615553855896,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8393702507019043,0.4700691103935241,0.4495109617710113,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.683770477771759,0.2489119321107864,1.1449930667877195,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.88592529296875,297.19403076171875,284.8775329589844,1.0,0.6907222867012024,0.3443106710910797,0.3443106710910797,1.0,1.0,-3.584317207336426,0.9138649702072144,2.670452117919922,0.1057573854923248,0.8432941436767578,0.8432941436767578,0.0,237.4348602294922,242.0,70364.125,0.0,4080.35693359375,1.0,278.1988525390625,282.89556884765625,299.04052734375,305.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,38344.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608831286430359,1.0,0.0,0.0,3.581441640853882,3.581465244293213,8.558724289287056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.7177734375,0.0,1475.4344482421875,1895.4371337890625,0.0,1316.7916259765625,0.8894568681716919,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7757949233055115,0.3702952861785888,0.3379973769187927,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9003891348838806,0.586073100566864,0.5584800839424133,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9619402289390564,0.7028553485870361,0.4925358891487121,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8374790549278259,0.4695430397987366,0.4490741789340973,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6821796894073486,0.2487427443265915,1.1446096897125244,284.91162109375,284.95001220703125,299.8912658691406,295.9943542480469,297.88201904296875,297.1908569335937,284.9122009277344,1.0,0.6913484334945679,0.3441877663135528,0.3441877663135528,1.0,1.0,-3.582198143005371,0.9128196835517884,2.6693785190582275,0.1052534952759742,0.8485479950904846,0.8485479950904846,0.0,239.2592315673828,245.0,70081.03125,0.0,4085.985595703125,1.0,278.158203125,282.9244384765625,299.013671875,305.6282653808594,293.1499938964844,293.1499938964844,278.45001220703125,38417.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619887351989746,1.0,0.0,0.0,3.5141050815582275,3.5141282081604004,8.239916269303649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.205078125,0.0,1404.584716796875,1895.4371337890625,0.0,1324.6668701171875,0.8772197365760803,1.0,0.0,3.0,1.0,0.0
