time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731743454933167,0.3698711991310119,0.3375416398048401,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971425294876099,0.5850638747215271,0.557439923286438,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601843953132628,0.705413281917572,0.4942026138305664,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350244164466858,0.4692637324333191,0.4487447142601013,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801861524581909,0.2488522231578827,1.1450847387313845,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8797912597656,297.1940612792969,284.99041748046875,1.0,0.6927715539932251,0.3439419567584991,0.3439419567584991,1.0,1.0,-3.582571268081665,0.9121479392051696,2.6704232692718506,0.1044883728027343,0.9233131408691406,0.9233131408691406,0.0,241.9895935058593,248.0,69472.7578125,0.0,4103.68212890625,1.0,278.4413757324219,283.0257873535156,298.9613647460937,305.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,33752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542375087738037,1.0,0.0,0.0,3.6226143836975098,3.6226375102996826,8.756639999774052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.0537109375,0.0,1486.2232666015625,1895.4371337890625,0.0,1270.0291748046875,0.8975496888160706,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731743454933167,0.3698711991310119,0.3375416398048401,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971425294876099,0.5850638747215271,0.557439923286438,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9601843953132628,0.705413281917572,0.4942026138305664,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350244164466858,0.4692637324333191,0.4487447142601013,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801861524581909,0.2488522231578827,1.1450847387313845,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8797912597656,297.1940612792969,284.99041748046875,1.0,0.6927715539932251,0.3439419567584991,0.3439419567584991,1.0,1.0,-3.582571268081665,0.9121479392051696,2.6704232692718506,0.1044883728027343,0.9233131408691406,0.9233131408691406,0.0,241.9895935058593,248.0,69472.7578125,0.0,4103.68212890625,1.0,278.4413757324219,283.0257873535156,298.9613647460937,305.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,33752.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542375087738037,1.0,0.0,0.0,3.6226143836975098,3.6226375102996826,8.756639999774052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.0537109375,0.0,1486.2232666015625,1895.4371337890625,0.0,1270.0291748046875,0.8975496888160706,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697454690933228,0.3685854375362396,0.3367013037204742,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930596113204956,0.5831702947616577,0.5560047626495361,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573893547058104,0.706730306148529,0.4953960180282593,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8318827748298645,0.4682688117027282,0.4481200873851776,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775884032249451,0.2485702782869339,1.144990086555481,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.86834716796875,297.1882629394531,284.91070556640625,1.0,0.6941249966621399,0.3436961472034454,0.3436961472034454,1.0,1.0,-3.5804121494293213,0.9106966853141784,2.669715404510498,0.103682555258274,0.8455562591552734,0.8455562591552734,0.0,245.3215484619141,251.0,69904.890625,0.0,4118.4033203125,1.0,278.1585388183594,282.92462158203125,298.9755859375,305.5811462402344,293.1499938964844,293.1499938964844,278.45001220703125,38363.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627764701843262,1.0,0.0,0.0,3.505767583847046,3.5057907104492188,8.200863135243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.505859375,0.0,1395.527587890625,1895.4371337890625,0.0,1330.294189453125,0.8752158880233765,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697454690933228,0.3685854375362396,0.3367013037204742,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8930596113204956,0.5831702947616577,0.5560047626495361,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573893547058104,0.706730306148529,0.4953960180282593,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8318827748298645,0.4682688117027282,0.4481200873851776,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775884032249451,0.2485702782869339,1.144990086555481,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.86834716796875,297.1882629394531,284.91070556640625,1.0,0.6941249966621399,0.3436961472034454,0.3436961472034454,1.0,1.0,-3.5804121494293213,0.9106966853141784,2.669715404510498,0.103682555258274,0.8455562591552734,0.8455562591552734,0.0,245.3215484619141,251.0,69904.890625,0.0,4118.4033203125,1.0,278.1585388183594,282.92462158203125,298.9755859375,305.5811462402344,293.1499938964844,293.1499938964844,278.45001220703125,38363.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627764701843262,1.0,0.0,0.0,3.505767583847046,3.5057907104492188,8.200863135243708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.505859375,0.0,1395.527587890625,1895.4371337890625,0.0,1330.294189453125,0.8752158880233765,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670167684555054,0.3679557740688324,0.3361379504203796,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8896960616111755,0.5819555521011353,0.5548537373542786,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.955409288406372,0.7090288996696472,0.4969441592693329,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293278813362122,0.4677918553352356,0.4476855993270874,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754442453384399,0.2484796494245529,1.1449577808380127,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.86090087890625,297.1895751953125,284.98828125,1.0,0.6954627633094788,0.3434820175170898,0.3434820175170898,1.0,1.0,-3.579646110534668,0.9097756147384644,2.669870615005493,0.1029291450977325,0.9186394810676576,0.9186394810676576,0.0,248.19728088378903,254.0,69233.3046875,0.0,4133.9873046875,1.0,278.4412841796875,283.02618408203125,298.913818359375,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,33833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550048589706421,1.0,0.0,0.0,3.609718799591065,3.609742164611816,8.694408393239428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.0849609375,0.0,1472.7791748046875,1895.4371337890625,0.0,1275.3778076171875,0.8947024941444397,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670167684555054,0.3679557740688324,0.3361379504203796,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8896960616111755,0.5819555521011353,0.5548537373542786,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.955409288406372,0.7090288996696472,0.4969441592693329,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293278813362122,0.4677918553352356,0.4476855993270874,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754442453384399,0.2484796494245529,1.1449577808380127,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.86090087890625,297.1895751953125,284.98828125,1.0,0.6954627633094788,0.3434820175170898,0.3434820175170898,1.0,1.0,-3.579646110534668,0.9097756147384644,2.669870615005493,0.1029291450977325,0.9186394810676576,0.9186394810676576,0.0,248.19728088378903,254.0,69233.3046875,0.0,4133.9873046875,1.0,278.4412841796875,283.02618408203125,298.913818359375,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,33833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550048589706421,1.0,0.0,0.0,3.609718799591065,3.609742164611816,8.694408393239428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.0849609375,0.0,1472.7791748046875,1895.4371337890625,0.0,1275.3778076171875,0.8947024941444397,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7631058096885681,0.3662578761577606,0.3349857926368713,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.885100781917572,0.5796363949775696,0.553083062171936,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9519164562225342,0.7098439931869507,0.4978443384170532,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257090449333191,0.4663662612438202,0.4467233121395111,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722263693809509,0.2477257996797561,1.1431169509887695,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8446350097656,297.1797790527344,284.9093017578125,1.0,0.6965315341949463,0.3432679176330566,0.3432679176330566,1.0,1.0,-3.5738513469696045,0.9073182344436646,2.6665329933166504,0.1019416749477386,0.8405433893203735,0.8405433893203735,0.0,251.9096527099609,257.0,69556.34375,0.0,4141.443359375,1.0,278.15869140625,282.9273681640625,298.92333984375,305.5078125,293.1499938964844,293.1499938964844,278.45001220703125,38496.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630881428718567,1.0,0.0,0.0,3.4864370822906494,3.486459970474243,8.110674230010773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0849609375,0.0,1376.5364990234375,1895.4371337890625,0.0,1332.5244140625,0.8710264563560486,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7631058096885681,0.3662578761577606,0.3349857926368713,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.885100781917572,0.5796363949775696,0.553083062171936,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9519164562225342,0.7098439931869507,0.4978443384170532,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257090449333191,0.4663662612438202,0.4467233121395111,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722263693809509,0.2477257996797561,1.1431169509887695,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8446350097656,297.1797790527344,284.9093017578125,1.0,0.6965315341949463,0.3432679176330566,0.3432679176330566,1.0,1.0,-3.5738513469696045,0.9073182344436646,2.6665329933166504,0.1019416749477386,0.8405433893203735,0.8405433893203735,0.0,251.9096527099609,257.0,69556.34375,0.0,4141.443359375,1.0,278.15869140625,282.9273681640625,298.92333984375,305.5078125,293.1499938964844,293.1499938964844,278.45001220703125,38496.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630881428718567,1.0,0.0,0.0,3.4864370822906494,3.486459970474243,8.110674230010773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0849609375,0.0,1376.5364990234375,1895.4371337890625,0.0,1332.5244140625,0.8710264563560486,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612830996513367,0.3657436072826385,0.3344160914421081,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8829416036605835,0.5788087248802185,0.5521870851516724,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9503198266029358,0.7107297778129578,0.4983181655406952,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239926099777222,0.4659014940261841,0.4462043941020965,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6706476211547852,0.2474336326122284,1.1417919397354126,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8390197753906,297.1783447265625,285.0071716308594,1.0,0.6969542503356934,0.34316086769104,0.34316086769104,1.0,1.0,-3.570434808731079,0.9059371948242188,2.6644976139068604,0.1012849733233451,0.9099353551864624,0.9099353551864624,0.0,253.6217498779297,257.0,68740.9375,0.0,4142.92919921875,1.0,278.3977355957031,283.0429992675781,298.8550720214844,305.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,34090.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560631394386292,1.0,0.0,0.0,3.5345828533172607,3.5346052646636963,8.33622834761627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.5048828125,0.0,1394.6793212890625,1895.4371337890625,0.0,1282.776611328125,0.8796505331993103,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7599231004714966,0.365255057811737,0.3340712189674377,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8812670707702637,0.5780202150344849,0.5515406131744385,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492705464363098,0.7115941047668457,0.4990169405937195,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226838111877441,0.4654779732227325,0.4458886682987213,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6694406867027283,0.2471717447042465,1.1409460306167605,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.83380126953125,297.1773986816406,284.9830322265625,1.0,0.6974413990974426,0.3430823385715484,0.3430823385715484,1.0,1.0,-3.5686848163604736,0.905147135257721,2.663537740707397,0.1008984372019767,0.909309148788452,0.909309148788452,0.0,255.0456085205078,260.0,68799.0546875,0.0,4147.0205078125,1.0,278.44189453125,283.0269775390625,298.8606262207031,305.3114929199219,293.1499938964844,293.1499938964844,278.1499938964844,33931.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546992063522339,1.0,0.0,0.0,3.5871458053588867,3.5871686935424805,8.586009130340244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.7392578125,0.0,1449.144775390625,1895.4371337890625,0.0,1273.2457275390625,0.889431357383728,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560213804244995,0.3633528053760528,0.3327124416828155,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766928315162659,0.5754693746566772,0.5495265126228333,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455703496932985,0.7119759917259216,0.4996036887168884,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189852833747864,0.4638042747974396,0.4446669220924377,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660505533218384,0.246126115322113,1.1376535892486572,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81573486328125,297.1658935546875,284.9093322753906,1.0,0.6981165409088135,0.3429252505302429,0.3429252505302429,1.0,1.0,-3.559911727905273,0.901967465877533,2.657944202423096,0.0998274907469749,0.8335130214691162,0.8335130214691162,0.0,258.6989440917969,263.0,69009.4609375,0.0,4146.2490234375,1.0,278.158935546875,282.9344482421875,298.871826171875,305.4208374023437,293.1499938964844,293.1499938964844,278.45001220703125,38640.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623971462249756,1.0,0.0,0.0,3.453835248947144,3.453857898712158,7.959696972648089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.3076171875,0.0,1344.3721923828125,1895.4371337890625,0.0,1327.5828857421875,0.8639428019523621,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560213804244995,0.3633528053760528,0.3327124416828155,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766928315162659,0.5754693746566772,0.5495265126228333,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455703496932985,0.7119759917259216,0.4996036887168884,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189852833747864,0.4638042747974396,0.4446669220924377,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660505533218384,0.246126115322113,1.1376535892486572,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.81573486328125,297.1658935546875,284.9093322753906,1.0,0.6981165409088135,0.3429252505302429,0.3429252505302429,1.0,1.0,-3.559911727905273,0.901967465877533,2.657944202423096,0.0998274907469749,0.8335130214691162,0.8335130214691162,0.0,258.6989440917969,263.0,69009.4609375,0.0,4146.2490234375,1.0,278.158935546875,282.9344482421875,298.871826171875,305.4208374023437,293.1499938964844,293.1499938964844,278.45001220703125,38640.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623971462249756,1.0,0.0,0.0,3.453835248947144,3.453857898712158,7.959696972648089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.3076171875,0.0,1344.3721923828125,1895.4371337890625,0.0,1327.5828857421875,0.8639428019523621,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529317736625671,0.362179547548294,0.3316490352153778,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.872976541519165,0.5736590027809143,0.547805905342102,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428732991218568,0.7133846282958984,0.5005330443382263,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159559965133667,0.4627202749252319,0.4436468482017517,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632324457168579,0.245356336236,1.1344703435897827,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80377197265625,297.1626892089844,284.9817810058594,1.0,0.6987050175666809,0.3427681922912597,0.3427681922912597,1.0,1.0,-3.5526185035705566,0.8992472887039185,2.653371334075928,0.0987017825245857,0.9000285267829895,0.9000285267829895,0.0,261.70635986328125,266.0,68216.6484375,0.0,4145.431640625,1.0,278.4408264160156,283.0334167480469,298.810791015625,305.2237243652344,293.1499938964844,293.1499938964844,278.75,34123.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537722945213318,1.0,0.0,0.0,3.5504403114318848,3.5504629611968994,8.41119515371247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.27734375,0.0,1411.5433349609375,1895.4371337890625,0.0,1266.7930908203125,0.8815760016441345,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529317736625671,0.362179547548294,0.3316490352153778,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.872976541519165,0.5736590027809143,0.547805905342102,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428732991218568,0.7133846282958984,0.5005330443382263,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159559965133667,0.4627202749252319,0.4436468482017517,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632324457168579,0.245356336236,1.1344703435897827,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80377197265625,297.1626892089844,284.9817810058594,1.0,0.6987050175666809,0.3427681922912597,0.3427681922912597,1.0,1.0,-3.5526185035705566,0.8992472887039185,2.653371334075928,0.0987017825245857,0.9000285267829895,0.9000285267829895,0.0,261.70635986328125,266.0,68216.6484375,0.0,4145.431640625,1.0,278.4408264160156,283.0334167480469,298.810791015625,305.2237243652344,293.1499938964844,293.1499938964844,278.75,34123.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537722945213318,1.0,0.0,0.0,3.5504403114318848,3.5504629611968994,8.41119515371247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.27734375,0.0,1411.5433349609375,1895.4371337890625,0.0,1266.7930908203125,0.8815760016441345,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502701282501221,0.3610938489437103,0.3307946026325226,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697232007980347,0.5719764828681946,0.5463448762893677,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406468272209167,0.7148516178131104,0.5016431212425232,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132988810539246,0.4617692232131958,0.4428644180297851,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6608110666275024,0.2446841150522232,1.131988525390625,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7928466796875,297.16094970703125,285.02069091796875,1.0,0.6994240880012512,0.3426903784275055,0.3426903784275055,1.0,1.0,-3.5472412109375,0.8973523378372192,2.6498889923095703,0.0980376899242401,0.9835333228111268,0.9835333228111268,0.0,264.5063781738281,269.0,67770.625,0.0,4148.34716796875,1.0,278.7424011230469,283.100830078125,298.8005065917969,305.1670837402344,293.1499938964844,293.1499938964844,278.45001220703125,31866.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495510935783386,1.0,0.0,0.0,3.7206060886383057,3.720629930496216,9.236781011168204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.0087890625,0.0,1581.6246337890625,1895.4371337890625,0.0,1237.65576171875,0.9179126024246216,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502701282501221,0.3610938489437103,0.3307946026325226,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697232007980347,0.5719764828681946,0.5463448762893677,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406468272209167,0.7148516178131104,0.5016431212425232,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132988810539246,0.4617692232131958,0.4428644180297851,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6608110666275024,0.2446841150522232,1.131988525390625,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7928466796875,297.16094970703125,285.02069091796875,1.0,0.6994240880012512,0.3426903784275055,0.3426903784275055,1.0,1.0,-3.5472412109375,0.8973523378372192,2.6498889923095703,0.0980376899242401,0.9835333228111268,0.9835333228111268,0.0,264.5063781738281,269.0,67770.625,0.0,4148.34716796875,1.0,278.7424011230469,283.100830078125,298.8005065917969,305.1670837402344,293.1499938964844,293.1499938964844,278.45001220703125,31866.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495510935783386,1.0,0.0,0.0,3.7206060886383057,3.720629930496216,9.236781011168204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.0087890625,0.0,1581.6246337890625,1895.4371337890625,0.0,1237.65576171875,0.9179126024246216,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7463624477386475,0.3587645590305328,0.3291699886322021,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651860952377319,0.5689918398857117,0.5440598130226135,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9366193413734436,0.7144241333007812,0.5017838478088379,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8093839287757874,0.4597007036209106,0.4413900673389435,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6573711633682251,0.2433290630578994,1.127674221992493,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.7721862792969,297.1461486816406,284.888427734375,1.0,0.6997867226600647,0.3426156938076019,0.3426156938076019,1.0,1.0,-3.535757780075073,0.8936075568199158,2.6421501636505127,0.0970537364482879,0.8694124817848206,0.8694124817848206,0.0,268.212158203125,269.0,68308.4375,0.0,4140.76953125,1.0,278.4584350585937,282.9525756835937,298.8173828125,305.3215637207031,293.1499938964844,293.1499938964844,278.45001220703125,38379.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660815954208374,1.0,0.0,0.0,3.6315340995788574,3.631558418273926,8.79981485013559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.2392578125,0.0,1530.4334716796875,1895.4371337890625,0.0,1316.31396484375,0.9028440117836,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7461792826652527,0.3586730659008026,0.3290859758853912,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8649758696556091,0.5688709616661072,0.5439449548721313,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9364243149757384,0.7144178152084351,0.5017735362052917,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091968297958374,0.4596153497695923,0.4413107931613922,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6572073698043823,0.2432693392038345,1.127432942390442,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7713623046875,297.1455993652344,284.8895568847656,1.0,0.699788510799408,0.3426125943660736,0.3426125943660736,1.0,1.0,-3.535120248794556,0.8934034705162048,2.641716718673706,0.0969909653067588,0.8686087131500244,0.8686087131500244,0.0,268.3763732910156,272.0,68283.71875,0.0,4140.10009765625,1.0,278.4573059082031,282.9537658691406,298.8135986328125,305.3140869140625,293.1499938964844,293.1499938964844,278.75,38354.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607874035835266,1.0,0.0,0.0,3.628319978713989,3.6283442974090576,8.784245437709615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.896484375,0.0,1526.6907958984375,1895.4371337890625,0.0,1316.111083984375,0.902126967906952,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7442456483840942,0.3578746318817138,0.3282128572463989,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627220392227173,0.5677160620689392,0.5426921248435974,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344754815101624,0.714838981628418,0.5018560290336609,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071779012680054,0.458840399980545,0.4404598474502563,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6554293036460876,0.2426797747611999,1.1246814727783203,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7640380859375,297.1425476074219,284.9984436035156,1.0,0.6998303532600403,0.3425736725330353,0.3425736725330353,1.0,1.0,-3.5283215045928955,0.8912106156349182,2.637110948562622,0.0962507128715515,0.9400781989097596,0.9400781989097596,0.0,270.1432800292969,272.0,67303.234375,0.0,4133.0654296875,1.0,278.7010498046875,283.081787109375,298.7362976074219,305.0584716796875,293.1499938964844,293.1499938964844,278.75,34385.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536242961883545,1.0,0.0,0.0,3.667661905288696,3.6676857471466064,8.975773653219221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.6826171875,0.0,1540.7724609375,1895.4371337890625,0.0,1265.764404296875,0.9095202684402466,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7428975701332092,0.3572043776512146,0.3276638686656952,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8610840439796448,0.5667054057121277,0.5417924523353577,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9333119988441468,0.7153974175453186,0.5022945404052734,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8057133555412292,0.4581994712352752,0.4399001896381378,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.654128909111023,0.2421817481517791,1.1226543188095093,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7580871582031,297.1412658691406,284.9796142578125,1.0,0.6999723315238953,0.342570036649704,0.342570036649704,1.0,1.0,-3.5239925384521484,0.889872670173645,2.634119749069214,0.095864787697792,0.9422133564949036,0.9422133564949036,0.0,271.4922790527344,275.0,67301.0625,0.0,4129.9384765625,1.0,278.7430725097656,283.0710754394531,298.7373352050781,305.0908203125,293.1499938964844,293.1499938964844,278.45001220703125,34051.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518781781196594,1.0,0.0,0.0,3.717785358428955,3.7178099155426025,9.222782182405354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.8310546875,0.0,1595.04541015625,1895.4371337890625,0.0,1253.6676025390625,0.9188774228096008,1.0,0.0,3.0,1.0,0.0
18033420,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392686009407043,0.3549285531044006,0.3259788453578949,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568512797355652,0.56370609998703,0.5393646955490112,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296180605888368,0.7151339054107666,0.5024465322494507,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8018133044242859,0.4561049342155456,0.4382837414741516,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508100032806396,0.2407033890485763,1.1173839569091797,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388610839844,297.12921142578125,284.896484375,1.0,0.700047492980957,0.3425627648830414,0.3425627648830414,1.0,1.0,-3.5109527111053467,0.8858662247657776,2.625086545944214,0.0949094146490097,0.8509480953216553,0.8509480953216553,0.0,274.940185546875,278.0,67465.84375,0.0,4116.8291015625,1.0,278.4579772949219,282.9713439941406,298.7489929199219,305.1940612792969,293.1499938964844,293.1499938964844,278.75,39228.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594378352165222,1.0,0.0,0.0,3.5715973377227783,3.5716211795806885,8.511738087690901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.2861328125,0.0,1471.319091796875,1895.4371337890625,0.0,1306.53759765625,0.8905245065689087,1.0,0.0,3.0,1.0,0.0
18033480,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7392686009407043,0.3549285531044006,0.3259788453578949,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8568512797355652,0.56370609998703,0.5393646955490112,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296180605888368,0.7151339054107666,0.5024465322494507,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8018133044242859,0.4561049342155456,0.4382837414741516,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508100032806396,0.2407033890485763,1.1173839569091797,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388610839844,297.12921142578125,284.896484375,1.0,0.700047492980957,0.3425627648830414,0.3425627648830414,1.0,1.0,-3.5109527111053467,0.8858662247657776,2.625086545944214,0.0949094146490097,0.8509480953216553,0.8509480953216553,0.0,274.940185546875,278.0,67465.84375,0.0,4116.8291015625,1.0,278.4579772949219,282.9713439941406,298.7489929199219,305.1940612792969,293.1499938964844,293.1499938964844,278.75,39228.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594378352165222,1.0,0.0,0.0,3.5715973377227783,3.5716211795806885,8.511738087690901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.2861328125,0.0,1471.319091796875,1895.4371337890625,0.0,1306.53759765625,0.8905245065689087,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7364185452461243,0.3535206317901611,0.3246596157550812,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.853452205657959,0.5615960955619812,0.5373119711875916,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.927011787891388,0.7161271572113037,0.5030381679534912,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.798679769039154,0.4547399282455444,0.4369531273841858,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480795741081238,0.2396041005849838,1.1125658750534058,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72705078125,297.1271057128906,284.9840087890625,1.0,0.7001321911811829,0.3425554931163788,0.3425554931163788,1.0,1.0,-3.500204563140869,0.8825657367706299,2.61763882637024,0.0939485430717468,0.925747573375702,0.925747573375702,0.0,277.7294616699219,281.0,66512.8359375,0.0,4105.7646484375,1.0,278.74176025390625,283.08563232421875,298.685302734375,304.9844055175781,293.1499938964844,293.1499938964844,278.45001220703125,34241.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497310400009155,1.0,0.0,0.0,3.6601216793060303,3.660145521163941,8.938906148614478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.470703125,0.0,1531.265625,1895.4371337890625,0.0,1238.8892822265625,0.9063106775283812,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7364185452461243,0.3535206317901611,0.3246596157550812,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.853452205657959,0.5615960955619812,0.5373119711875916,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.927011787891388,0.7161271572113037,0.5030381679534912,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.798679769039154,0.4547399282455444,0.4369531273841858,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6480795741081238,0.2396041005849838,1.1125658750534058,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72705078125,297.1271057128906,284.9840087890625,1.0,0.7001321911811829,0.3425554931163788,0.3425554931163788,1.0,1.0,-3.500204563140869,0.8825657367706299,2.61763882637024,0.0939485430717468,0.925747573375702,0.925747573375702,0.0,277.7294616699219,281.0,66512.8359375,0.0,4105.7646484375,1.0,278.74176025390625,283.08563232421875,298.685302734375,304.9844055175781,293.1499938964844,293.1499938964844,278.45001220703125,34241.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497310400009155,1.0,0.0,0.0,3.6601216793060303,3.660145521163941,8.938906148614478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.470703125,0.0,1531.265625,1895.4371337890625,0.0,1238.8892822265625,0.9063106775283812,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329692244529724,0.3512267768383026,0.3229585886001587,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494582176208496,0.5585691928863525,0.5348597168922424,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234885573387146,0.7157586812973022,0.5031194686889648,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949384450912476,0.4526267349720001,0.4353205859661102,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6449331045150757,0.2380837202072143,1.1071010828018188,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086181640625,297.1162414550781,284.9049987792969,1.0,0.7001336812973022,0.3426149785518646,0.3426149785518646,1.0,1.0,-3.486778259277344,0.8786394000053406,2.6081387996673584,0.093162290751934,0.8424398303031921,0.8424398303031921,0.0,281.0927429199219,269.0,66648.5390625,0.0,4091.251708984375,1.0,278.4578552246094,282.9902038574219,298.70098876953125,305.0916442871094,293.1499938964844,293.1499938964844,278.75,39214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572646498680115,1.0,0.0,0.0,3.513975143432617,3.513998508453369,8.239306907853461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.2578125,0.0,1410.1864013671875,1895.4371337890625,0.0,1291.20703125,0.8778751492500305,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329692244529724,0.3512267768383026,0.3229585886001587,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494582176208496,0.5585691928863525,0.5348597168922424,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234885573387146,0.7157586812973022,0.5031194686889648,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949384450912476,0.4526267349720001,0.4353205859661102,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6449331045150757,0.2380837202072143,1.1071010828018188,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086181640625,297.1162414550781,284.9049987792969,1.0,0.7001336812973022,0.3426149785518646,0.3426149785518646,1.0,1.0,-3.486778259277344,0.8786394000053406,2.6081387996673584,0.093162290751934,0.8424398303031921,0.8424398303031921,0.0,281.0927429199219,269.0,66648.5390625,0.0,4091.251708984375,1.0,278.4578552246094,282.9902038574219,298.70098876953125,305.0916442871094,293.1499938964844,293.1499938964844,278.75,39214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572646498680115,1.0,0.0,0.0,3.513975143432617,3.513998508453369,8.239306907853461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.2578125,0.0,1410.1864013671875,1895.4371337890625,0.0,1291.20703125,0.8778751492500305,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338346838951111,0.3497366309165954,0.3213178813457489,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506627678871155,0.5563470125198364,0.5324481129646301,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.926892340183258,0.7165502309799194,0.5033857822418213,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963237762451172,0.4511729478836059,0.4336500167846679,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.645585834980011,0.2369070798158645,1.1006828546524048,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6968994140625,297.1144714355469,284.982177734375,1.0,0.696001410484314,0.3426744639873504,0.3426744639873504,1.0,1.0,-3.472492456436157,0.8744593262672424,2.59803318977356,0.0921745002269744,0.9119775295257568,0.9119775295257568,0.0,276.8733825683594,257.0,65713.75,0.0,4029.656005859375,1.0,278.7413024902344,283.0951232910156,298.6372985839844,304.88525390625,293.1499938964844,293.1499938964844,278.45001220703125,34241.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475546956062317,1.0,0.0,0.0,3.6079604625701904,3.6079838275909424,8.685940429131733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.9033203125,0.0,1473.8917236328125,1895.4371337890625,0.0,1224.01953125,0.8945230841636658,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7338346838951111,0.3497366309165954,0.3213178813457489,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8506627678871155,0.5563470125198364,0.5324481129646301,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.926892340183258,0.7165502309799194,0.5033857822418213,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963237762451172,0.4511729478836059,0.4336500167846679,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.645585834980011,0.2369070798158645,1.1006828546524048,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6968994140625,297.1144714355469,284.982177734375,1.0,0.696001410484314,0.3426744639873504,0.3426744639873504,1.0,1.0,-3.472492456436157,0.8744593262672424,2.59803318977356,0.0921745002269744,0.9119775295257568,0.9119775295257568,0.0,276.8733825683594,257.0,65713.75,0.0,4029.656005859375,1.0,278.7413024902344,283.0951232910156,298.6372985839844,304.88525390625,293.1499938964844,293.1499938964844,278.45001220703125,34241.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475546956062317,1.0,0.0,0.0,3.6079604625701904,3.6079838275909424,8.685940429131733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.9033203125,0.0,1473.8917236328125,1895.4371337890625,0.0,1224.01953125,0.8945230841636658,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7350533604621887,0.3486105799674988,0.3204011619091034,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522503972053528,0.5548371076583862,0.5311400294303894,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9298660755157472,0.716314971446991,0.5033813714981079,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.797997772693634,0.4501304626464844,0.432736188173294,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.646665632724762,0.2361644357442855,1.097256064414978,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.6880798339844,297.1098022460937,284.8690490722656,1.0,0.6931930780410767,0.3427042067050934,0.3427042067050934,1.0,1.0,-3.464597463607788,0.8721332550048828,2.5924642086029053,0.0917154774069786,0.826578676700592,0.826578676700592,0.0,273.2847595214844,257.0,66208.9453125,0.0,3988.365966796875,1.0,278.49957275390625,282.9696655273437,298.685302734375,305.0848999023437,293.1499938964844,293.1499938964844,278.45001220703125,39315.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543972492218018,1.0,0.0,0.0,3.5397000312805176,3.5397236347198486,8.360383958461171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.5654296875,0.0,1437.94091796875,1895.4371337890625,0.0,1271.1416015625,0.8807142972946167,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7362489700317383,0.3474583029747009,0.3191985785961151,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8538925647735596,0.5532788038253784,0.529507040977478,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.932892084121704,0.7160632014274597,0.5030494332313538,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7997128367424011,0.4490337669849396,0.4315461218357086,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6477618217468262,0.2353690862655639,1.0930354595184326,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.6790466308594,297.1047058105469,284.9061584472656,1.0,0.6899183988571167,0.3427810370922088,0.3427810370922088,1.0,1.0,-3.4542810916900635,0.8692047595977783,2.585076093673706,0.0911299884319305,0.8315410614013672,0.8315410614013672,0.0,269.3355712890625,245.0,65743.4140625,0.0,3939.044189453125,1.0,278.45855712890625,283.0043029785156,298.6518249511719,304.9845275878906,293.1499938964844,293.1499938964844,278.75,39194.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548177003860474,1.0,0.0,0.0,3.4564924240112305,3.456515073776245,7.971949003149348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.4365234375,0.0,1350.9830322265625,1895.4371337890625,0.0,1274.072265625,0.865168035030365,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406176924705505,0.3459858894348144,0.3173730373382568,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594169616699219,0.55101478099823,0.5268440246582031,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418424963951112,0.7167261242866516,0.5030743479728699,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8053022027015686,0.4475609362125397,0.4296430349349975,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516227126121521,0.2342011928558349,1.085605263710022,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680603027344,297.1038818359375,284.9789123535156,1.0,0.682832658290863,0.3429347276687622,0.3429347276687622,1.0,1.0,-3.43768048286438,0.8645997047424316,2.573080778121948,0.0901931300759315,0.8964842557907104,0.8964842557907104,0.0,259.3314819335937,233.0,64794.7734375,0.0,3838.829833984375,1.0,278.7408142089844,283.1054382324219,298.58819580078125,304.77685546875,293.1499938964844,293.1499938964844,279.04998779296875,34333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644817590713501,1.0,0.0,0.0,3.548414945602417,3.548437595367432,8.401601689911331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.513671875,0.0,1410.9410400390625,1895.4371337890625,0.0,1205.47607421875,0.8812435269355774,1.0,0.0,3.0,1.0,0.0
