time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406176924705505,0.3459858894348144,0.3173730373382568,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8594169616699219,0.55101478099823,0.5268440246582031,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9418424963951112,0.7167261242866516,0.5030743479728699,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8053022027015686,0.4475609362125397,0.4296430349349975,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516227126121521,0.2342011928558349,1.085605263710022,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680603027344,297.1038818359375,284.9789123535156,1.0,0.682832658290863,0.3429347276687622,0.3429347276687622,1.0,1.0,-3.43768048286438,0.8645997047424316,2.573080778121948,0.0901931300759315,0.8964842557907104,0.8964842557907104,0.0,259.3314819335937,233.0,64794.7734375,0.0,3838.829833984375,1.0,278.7408142089844,283.1054382324219,298.58819580078125,304.77685546875,293.1499938964844,293.1499938964844,279.04998779296875,34333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644817590713501,1.0,0.0,0.0,3.548414945602417,3.548437595367432,8.401601689911331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.513671875,0.0,1410.9410400390625,1895.4371337890625,0.0,1205.47607421875,0.8812435269355774,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463959455490112,0.3446676731109619,0.3157892823219299,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666169047355652,0.5489343404769897,0.5244635343551636,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.952491283416748,0.7174962759017944,0.5033036470413208,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122614026069641,0.4462793469429016,0.4280032813549042,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6568282842636108,0.2332034260034561,1.07905375957489,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6584167480469,297.10479736328125,285.0194396972656,1.0,0.6753928661346436,0.3430883884429931,0.3430883884429931,1.0,1.0,-3.423335075378418,0.8606759309768677,2.56265926361084,0.0895021930336952,0.9800819754600524,0.9800819754600524,0.0,248.1789703369141,221.0,64182.3125,0.0,3738.2939453125,1.0,279.0423889160156,283.1756591796875,298.5792541503906,304.7113647460937,293.1499938964844,293.1499938964844,278.75,31931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394174695014954,1.0,0.0,0.0,3.715790033340454,3.715814113616944,9.21288460631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.2529296875,0.0,1576.6104736328125,1895.4371337890625,0.0,1169.416259765625,0.916857659816742,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463959455490112,0.3446676731109619,0.3157892823219299,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666169047355652,0.5489343404769897,0.5244635343551636,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.952491283416748,0.7174962759017944,0.5033036470413208,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122614026069641,0.4462793469429016,0.4280032813549042,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6568282842636108,0.2332034260034561,1.07905375957489,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6584167480469,297.10479736328125,285.0194396972656,1.0,0.6753928661346436,0.3430883884429931,0.3430883884429931,1.0,1.0,-3.423335075378418,0.8606759309768677,2.56265926361084,0.0895021930336952,0.9800819754600524,0.9800819754600524,0.0,248.1789703369141,221.0,64182.3125,0.0,3738.2939453125,1.0,279.0423889160156,283.1756591796875,298.5792541503906,304.7113647460937,293.1499938964844,293.1499938964844,278.75,31931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394174695014954,1.0,0.0,0.0,3.715790033340454,3.715814113616944,9.21288460631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.2529296875,0.0,1576.6104736328125,1895.4371337890625,0.0,1169.416259765625,0.916857659816742,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515217065811157,0.3420912027359009,0.3134024739265442,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732609748840332,0.545501172542572,0.5211897492408752,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618303179740906,0.7163408994674683,0.5025370121002197,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183659315109253,0.4438587725162506,0.4256325960159302,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616127490997314,0.231546014547348,1.0706892013549805,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.63885498046875,297.0925598144531,284.8861083984375,1.0,0.6673491597175598,0.3433352410793304,0.3433352410793304,1.0,1.0,-3.402705907821656,0.8550863862037659,2.547619342803955,0.0887090116739273,0.8612188696861267,0.8612188696861267,0.0,237.5845947265625,209.0,64531.6875,0.0,3626.71728515625,1.0,278.7571716308594,283.0299987792969,298.5973815917969,304.8513488769531,293.1499938964844,293.1499938964844,279.04998779296875,38795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506964564323425,1.0,0.0,0.0,3.60793709754944,3.607961177825928,8.6858273107282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4892578125,0.0,1507.5489501953125,1895.4371337890625,0.0,1245.5208740234375,0.8980196118354797,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515217065811157,0.3420912027359009,0.3134024739265442,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732609748840332,0.545501172542572,0.5211897492408752,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618303179740906,0.7163408994674683,0.5025370121002197,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8183659315109253,0.4438587725162506,0.4256325960159302,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6616127490997314,0.231546014547348,1.0706892013549805,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.63885498046875,297.0925598144531,284.8861083984375,1.0,0.6673491597175598,0.3433352410793304,0.3433352410793304,1.0,1.0,-3.402705907821656,0.8550863862037659,2.547619342803955,0.0887090116739273,0.8612188696861267,0.8612188696861267,0.0,237.5845947265625,209.0,64531.6875,0.0,3626.71728515625,1.0,278.7571716308594,283.0299987792969,298.5973815917969,304.8513488769531,293.1499938964844,293.1499938964844,279.04998779296875,38795.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506964564323425,1.0,0.0,0.0,3.60793709754944,3.607961177825928,8.6858273107282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4892578125,0.0,1507.5489501953125,1895.4371337890625,0.0,1245.5208740234375,0.8980196118354797,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582232356071472,0.3404714465141296,0.3113106191158294,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.881666898727417,0.5430114269256592,0.5181719064712524,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.972529113292694,0.7166444659233093,0.502170205116272,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8257717490196228,0.4421913623809814,0.4234221279621124,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676387190818787,0.2302471697330474,1.0622715950012207,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273193359375,297.0908508300781,284.9765319824219,1.0,0.6589612364768982,0.3435820937156677,0.3435820937156677,1.0,1.0,-3.3833279609680176,0.8498895168304443,2.533438444137573,0.0877693444490432,0.9327853322029114,0.9327853322029114,0.0,226.0520477294922,197.0,63433.8671875,0.0,3513.94091796875,1.0,279.0419921875,283.1488037109375,298.5184326171875,304.6204528808594,293.1499938964844,293.1499938964844,278.75,34281.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406359672546387,1.0,0.0,0.0,3.6922996044158936,3.692323923110962,9.09676941773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.6806640625,0.0,1567.7347412109375,1895.4371337890625,0.0,1177.4913330078125,0.9134912490844728,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582232356071472,0.3404714465141296,0.3113106191158294,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.881666898727417,0.5430114269256592,0.5181719064712524,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.972529113292694,0.7166444659233093,0.502170205116272,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8257717490196228,0.4421913623809814,0.4234221279621124,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676387190818787,0.2302471697330474,1.0622715950012207,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273193359375,297.0908508300781,284.9765319824219,1.0,0.6589612364768982,0.3435820937156677,0.3435820937156677,1.0,1.0,-3.3833279609680176,0.8498895168304443,2.533438444137573,0.0877693444490432,0.9327853322029114,0.9327853322029114,0.0,226.0520477294922,197.0,63433.8671875,0.0,3513.94091796875,1.0,279.0419921875,283.1488037109375,298.5184326171875,304.6204528808594,293.1499938964844,293.1499938964844,278.75,34281.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406359672546387,1.0,0.0,0.0,3.6922996044158936,3.692323923110962,9.09676941773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.6806640625,0.0,1567.7347412109375,1895.4371337890625,0.0,1177.4913330078125,0.9134912490844728,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7619443535804749,0.3393249213695526,0.3102937340736389,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.886288046836853,0.541421115398407,0.516699492931366,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.97791850566864,0.7162140011787415,0.5019754767417908,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297932744026184,0.4410845935344696,0.4223600924015045,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6710056066513062,0.229465901851654,1.0582565069198608,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6190795898437,297.0867614746094,284.8548278808594,1.0,0.654739499092102,0.3437055349349975,0.3437055349349975,1.0,1.0,-3.374000310897827,0.8473919630050659,2.526608467102051,0.0874478593468666,0.8398520350456238,0.8398520350456238,0.0,220.2476959228516,197.0,63984.1484375,0.0,3458.617919921875,1.0,278.7972106933594,283.0152893066406,298.56719970703125,304.8187255859375,293.1499938964844,293.1499938964844,278.75,39238.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475263237953186,1.0,0.0,0.0,3.6265923976898193,3.626616716384888,8.775882065492624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.5224609375,0.0,1531.361328125,1895.4371337890625,0.0,1223.826171875,0.8999620676040649,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7653142213821411,0.3381232321262359,0.3089986145496368,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.890557050704956,0.5397583842277527,0.5149149894714355,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9826927781105042,0.7157227993011475,0.5014423727989197,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8335050940513611,0.4399036467075348,0.4210362732410431,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6740886569023132,0.2286192625761032,1.0535413026809692,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6104431152344,297.0819396972656,284.8948059082031,1.0,0.6503565907478333,0.3438839018344879,0.3438839018344879,1.0,1.0,-3.362393856048584,0.8443483710289001,2.518045425415039,0.0870345756411552,0.840425431728363,0.840425431728363,0.0,214.72129821777344,185.0,63438.0859375,0.0,3399.921142578125,1.0,278.75787353515625,283.0541687011719,298.53271484375,304.7138671875,293.1499938964844,293.1499938964844,279.04998779296875,39689.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478642821311951,1.0,0.0,0.0,3.5279462337493896,3.5279695987701416,8.304953098559054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1943359375,0.0,1428.2540283203125,1895.4371337890625,0.0,1226.1279296875,0.8813523650169373,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743880748748779,0.3366340100765228,0.3070638179779053,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015717506408693,0.5373855829238892,0.5120455622673035,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936643242836,0.7160755395889282,0.5011661648750305,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430933952331543,0.4383447766304016,0.4189529120922088,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821691393852234,0.2273836731910705,1.045395016670227,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007385253906,297.0822448730469,284.98016357421875,1.0,0.6416678428649902,0.3442406058311462,0.3442406058311462,1.0,1.0,-3.3439738750457764,0.8397535681724548,2.504220485687256,0.0865006223320961,0.911905825138092,0.911905825138092,0.0,202.7152709960937,173.0,62403.19140625,0.0,3289.0810546875,1.0,279.0413818359375,283.1672668457031,298.4660949707031,304.49835205078125,293.1499938964844,293.1499938964844,278.75,34380.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368732452392578,1.0,0.0,0.0,3.6152114868164062,3.615234851837158,8.720887763047358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.171875,0.0,1482.8065185546875,1895.4371337890625,0.0,1152.6719970703125,0.8962982892990112,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743880748748779,0.3366340100765228,0.3070638179779053,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9015717506408693,0.5373855829238892,0.5120455622673035,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936643242836,0.7160755395889282,0.5011661648750305,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430933952331543,0.4383447766304016,0.4189529120922088,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821691393852234,0.2273836731910705,1.045395016670227,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007385253906,297.0822448730469,284.98016357421875,1.0,0.6416678428649902,0.3442406058311462,0.3442406058311462,1.0,1.0,-3.3439738750457764,0.8397535681724548,2.504220485687256,0.0865006223320961,0.911905825138092,0.911905825138092,0.0,202.7152709960937,173.0,62403.19140625,0.0,3289.0810546875,1.0,279.0413818359375,283.1672668457031,298.4660949707031,304.49835205078125,293.1499938964844,293.1499938964844,278.75,34380.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368732452392578,1.0,0.0,0.0,3.6152114868164062,3.615234851837158,8.720887763047358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.171875,0.0,1482.8065185546875,1895.4371337890625,0.0,1152.6719970703125,0.8962982892990112,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7826008200645447,0.3343220055103302,0.3048262894153595,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.912000060081482,0.5341529250144958,0.5088526010513306,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.715406596660614,0.4950769543647766,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8519893884658813,0.4360793530941009,0.4166336953639984,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6895458698272705,0.225768968462944,1.036930799484253,284.8995361328125,284.95001220703125,299.09869384765625,295.4736022949219,297.58544921875,297.0753173828125,284.89923095703125,1.0,0.6325347423553467,0.3445973098278045,0.3445973098278045,1.0,1.0,-3.3180856704711914,0.8328190445899963,2.48526668548584,0.0856530591845512,0.8262283205986023,0.8262283205986023,0.0,192.0285797119141,161.0,62337.65625,0.0,3169.39404296875,1.0,278.7587890625,283.0746765136719,298.4847106933594,304.5959777832031,293.1499938964844,293.1499938964844,279.04998779296875,39505.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440867781639099,1.0,0.0,0.0,3.452349901199341,3.4523725509643555,7.952851888148871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.05078125,0.0,1348.996826171875,1895.4371337890625,0.0,1200.55517578125,0.8643714785575867,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7826008200645447,0.3343220055103302,0.3048262894153595,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.912000060081482,0.5341529250144958,0.5088526010513306,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.715406596660614,0.4950769543647766,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8519893884658813,0.4360793530941009,0.4166336953639984,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6895458698272705,0.225768968462944,1.036930799484253,284.8995361328125,284.95001220703125,299.09869384765625,295.4736022949219,297.58544921875,297.0753173828125,284.89923095703125,1.0,0.6325347423553467,0.3445973098278045,0.3445973098278045,1.0,1.0,-3.3180856704711914,0.8328190445899963,2.48526668548584,0.0856530591845512,0.8262283205986023,0.8262283205986023,0.0,192.0285797119141,161.0,62337.65625,0.0,3169.39404296875,1.0,278.7587890625,283.0746765136719,298.4847106933594,304.5959777832031,293.1499938964844,293.1499938964844,279.04998779296875,39505.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440867781639099,1.0,0.0,0.0,3.452349901199341,3.4523725509643555,7.952851888148871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.05078125,0.0,1348.996826171875,1895.4371337890625,0.0,1200.55517578125,0.8643714785575867,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903454303741455,0.3326879143714905,0.3029211759567261,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223167896270752,0.5316065549850464,0.5059942007064819,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188541293144226,0.4780392646789551,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603956699371338,0.4343577325344085,0.4145694971084595,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962950825691223,0.2244249880313873,1.0290157794952393,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.08660888671875,284.96856689453125,1.0,0.6221089363098145,0.3450578153133392,0.3450578153133392,1.0,1.0,-3.278961658477783,0.8220697045326233,2.4568920135498047,0.0837186872959137,0.8834460377693176,0.8834460377693176,0.0,182.2118530273437,149.0,60983.2578125,0.0,3029.4345703125,1.0,279.04071044921875,283.1771850585937,298.4150695800781,304.3641357421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324305534362793,1.0,0.0,0.0,3.523761987686157,3.523784637451172,8.285265948870801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3505859375,0.0,1389.0347900390625,1895.4371337890625,0.0,1123.817138671875,0.8760654330253601,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903454303741455,0.3326879143714905,0.3029211759567261,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223167896270752,0.5316065549850464,0.5059942007064819,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188541293144226,0.4780392646789551,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603956699371338,0.4343577325344085,0.4145694971084595,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6962950825691223,0.2244249880313873,1.0290157794952393,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.08660888671875,284.96856689453125,1.0,0.6221089363098145,0.3450578153133392,0.3450578153133392,1.0,1.0,-3.278961658477783,0.8220697045326233,2.4568920135498047,0.0837186872959137,0.8834460377693176,0.8834460377693176,0.0,182.2118530273437,149.0,60983.2578125,0.0,3029.4345703125,1.0,279.04071044921875,283.1771850585937,298.4150695800781,304.3641357421875,293.1499938964844,293.1499938964844,279.3500061035156,34868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324305534362793,1.0,0.0,0.0,3.523761987686157,3.523784637451172,8.285265948870801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3505859375,0.0,1389.0347900390625,1895.4371337890625,0.0,1123.817138671875,0.8760654330253601,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.800250232219696,0.3312004506587982,0.3012513220310211,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355752468109132,0.5292332172393799,0.5034095644950867,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.724981963634491,0.4584598243236542,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711795806884766,0.4327890574932098,0.4127357602119446,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049660086631775,0.223255306482315,1.021976113319397,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.11102294921875,285.003662109375,1.0,0.6110864281654358,0.3455183207988739,0.3455183207988739,1.0,1.0,-3.239633560180664,0.8112223744392395,2.4284112453460693,0.0816930457949638,0.9550363421440125,0.9550363421440125,0.0,171.54379272460938,137.0,59964.9296875,0.0,2886.528076171875,1.0,279.3411560058594,283.24591064453125,298.404296875,304.2710266113281,293.1499938964844,293.1499938964844,279.04998779296875,32460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247599124908447,1.0,0.0,0.0,3.674319982528688,3.6743435859680176,9.00839097539574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.46875,0.0,1533.7379150390625,1895.4371337890625,0.0,1075.1695556640625,0.9079723358154296,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.800250232219696,0.3312004506587982,0.3012513220310211,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9355752468109132,0.5292332172393799,0.5034095644950867,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.724981963634491,0.4584598243236542,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8711795806884766,0.4327890574932098,0.4127357602119446,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049660086631775,0.223255306482315,1.021976113319397,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.11102294921875,285.003662109375,1.0,0.6110864281654358,0.3455183207988739,0.3455183207988739,1.0,1.0,-3.239633560180664,0.8112223744392395,2.4284112453460693,0.0816930457949638,0.9550363421440125,0.9550363421440125,0.0,171.54379272460938,137.0,59964.9296875,0.0,2886.528076171875,1.0,279.3411560058594,283.24591064453125,298.404296875,304.2710266113281,293.1499938964844,293.1499938964844,279.04998779296875,32460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247599124908447,1.0,0.0,0.0,3.674319982528688,3.6743435859680176,9.00839097539574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.46875,0.0,1533.7379150390625,1895.4371337890625,0.0,1075.1695556640625,0.9079723358154296,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053484559059143,0.3299451172351837,0.3002102375030517,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424135088920592,0.5275025963783264,0.5018922090530396,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.727895200252533,0.4484788477420807,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8768861889839172,0.4315449595451355,0.4116314351558685,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094876766204834,0.2224463075399398,1.0181277990341189,284.85552978515625,284.95001220703125,299.00341796875,295.4150085449219,297.5931701660156,297.11962890625,284.8518371582031,1.0,0.6053448915481567,0.3457485735416412,0.3457485735416412,1.0,1.0,-3.2186050415039062,0.805354118347168,2.4132509231567383,0.0805891156196594,0.8480398058891296,0.8480398058891296,0.0,166.21946716308594,137.0,60516.28515625,0.0,2813.503662109375,1.0,279.0971069335937,283.0857238769531,298.46112060546875,304.4856262207031,293.1499938964844,293.1499938964844,279.04998779296875,37836.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332620978355408,1.0,0.0,0.0,3.631828784942627,3.631852865219116,8.801243325251562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.1748046875,0.0,1526.7200927734375,1895.4371337890625,0.0,1129.1805419921875,0.899882972240448,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.810014545917511,0.3285951614379883,0.2988280355930328,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9488092660903932,0.5256412029266357,0.4999779760837555,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7308940887451172,0.438789963722229,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.882361114025116,0.4301599264144897,0.4101769626140594,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7136068940162659,0.221538171172142,1.0133601427078247,284.8804016113281,284.95001220703125,298.9848327636719,295.4033203125,297.5939636230469,297.12701416015625,284.88189697265625,1.0,0.5993796586990356,0.3461923003196716,0.3461923003196716,1.0,1.0,-3.195512294769287,0.7994139194488525,2.3960983753204346,0.0798435881733894,0.8359510898590088,0.8359510898590088,0.0,161.03628540039062,140.0,59780.296875,0.0,2737.938232421875,1.0,279.05792236328125,283.1190795898437,298.42340087890625,304.37554931640625,293.1499938964844,293.1499938964844,279.3500061035156,39910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343039870262146,1.0,0.0,0.0,3.51609468460083,3.516118288040161,8.249249390246405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6162109375,0.0,1417.41552734375,1895.4371337890625,0.0,1135.925048828125,0.878699779510498,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152772784233093,0.3269559442996979,0.2969594895839691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.955918550491333,0.5230309367179871,0.497090220451355,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.737891435623169,0.4274070858955383,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887336850166321,0.4283067584037781,0.4080337285995483,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180355787277222,0.2202522307634353,1.0060735940933228,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.15252685546875,284.97222900390625,1.0,0.5922685265541077,0.34707972407341,0.34707972407341,1.0,1.0,-3.164743661880493,0.7923927307128906,2.3723509311676025,0.0793997794389724,0.9040891528129578,0.9040891528129578,0.0,154.90457153320312,158.0,58620.37890625,0.0,2643.006103515625,1.0,279.3412475585937,283.2378845214844,298.3438720703125,304.1363525390625,293.1499938964844,293.1499938964844,279.04998779296875,34569.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219422221183777,1.0,0.0,0.0,3.595508337020874,3.595531702041626,8.626088288110623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.0625,0.0,1462.8446044921875,1895.4371337890625,0.0,1057.68017578125,0.8919680714607239,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152772784233093,0.3269559442996979,0.2969594895839691,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.955918550491333,0.5230309367179871,0.497090220451355,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.737891435623169,0.4274070858955383,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887336850166321,0.4283067584037781,0.4080337285995483,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180355787277222,0.2202522307634353,1.0060735940933228,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.15252685546875,284.97222900390625,1.0,0.5922685265541077,0.34707972407341,0.34707972407341,1.0,1.0,-3.164743661880493,0.7923927307128906,2.3723509311676025,0.0793997794389724,0.9040891528129578,0.9040891528129578,0.0,154.90457153320312,158.0,58620.37890625,0.0,2643.006103515625,1.0,279.3412475585937,283.2378845214844,298.3438720703125,304.1363525390625,293.1499938964844,293.1499938964844,279.04998779296875,34569.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219422221183777,1.0,0.0,0.0,3.595508337020874,3.595531702041626,8.626088288110623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.0625,0.0,1462.8446044921875,1895.4371337890625,0.0,1057.68017578125,0.8919680714607239,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099693059921265,0.324643611907959,0.2951371967792511,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.949087917804718,0.5197489857673645,0.4942782819271087,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411895394325256,0.4334439635276794,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8829846382141113,0.4259026348590851,0.4060194492340088,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133591175079346,0.2186808139085769,0.9999642968177797,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.15533447265625,284.9071350097656,1.0,0.5930348038673401,0.3479671478271484,0.3479671478271484,1.0,1.0,-3.1566357612609863,0.7924315929412842,2.364204168319702,0.0809501409530639,0.8269490599632263,0.8269490599632263,0.0,157.10061645507812,176.0,58830.7890625,0.0,2638.805419921875,1.0,279.0589904785156,283.1571655273437,298.36798095703125,304.2416687011719,293.1499938964844,293.1499938964844,279.3500061035156,39277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291587948799133,1.0,0.0,0.0,3.4310078620910645,3.4310302734375,7.854828822928539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3837890625,0.0,1325.95263671875,1895.4371337890625,0.0,1102.884033203125,0.8597661256790161,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8099693059921265,0.324643611907959,0.2951371967792511,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.949087917804718,0.5197489857673645,0.4942782819271087,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411895394325256,0.4334439635276794,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8829846382141113,0.4259026348590851,0.4060194492340088,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133591175079346,0.2186808139085769,0.9999642968177797,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.15533447265625,284.9071350097656,1.0,0.5930348038673401,0.3479671478271484,0.3479671478271484,1.0,1.0,-3.1566357612609863,0.7924315929412842,2.364204168319702,0.0809501409530639,0.8269490599632263,0.8269490599632263,0.0,157.10061645507812,176.0,58830.7890625,0.0,2638.805419921875,1.0,279.0589904785156,283.1571655273437,298.36798095703125,304.2416687011719,293.1499938964844,293.1499938964844,279.3500061035156,39277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291587948799133,1.0,0.0,0.0,3.4310078620910645,3.4310302734375,7.854828822928539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3837890625,0.0,1325.95263671875,1895.4371337890625,0.0,1102.884033203125,0.8597661256790161,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983477115631104,0.3229894042015075,0.2938089072704315,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9338363409042358,0.5172021985054016,0.492022305727005,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.741171658039093,0.4502474367618561,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705664873123169,0.424127995967865,0.4044945240020752,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.702817976474762,0.2173341810703277,0.9950259327888488,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.58428955078125,297.1463928222656,284.9975280761719,1.0,0.5987069010734558,0.3486676216125488,0.3486676216125488,1.0,1.0,-3.1647422313690186,0.7970258593559265,2.367716312408448,0.083563707768917,0.9106093645095824,0.9106093645095824,0.0,164.70692443847656,194.0,58343.0859375,0.0,2695.9404296875,1.0,279.3407287597656,283.2658386230469,298.3076171875,304.0673522949219,293.1499938964844,293.1499938964844,279.04998779296875,33427.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191515922546387,1.0,0.0,0.0,3.5529260635375977,3.5529487133026123,8.422977089139749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8046875,0.0,1409.0875244140625,1895.4371337890625,0.0,1040.5643310546875,0.881687343120575,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983477115631104,0.3229894042015075,0.2938089072704315,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9338363409042358,0.5172021985054016,0.492022305727005,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.741171658039093,0.4502474367618561,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8705664873123169,0.424127995967865,0.4044945240020752,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.702817976474762,0.2173341810703277,0.9950259327888488,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.58428955078125,297.1463928222656,284.9975280761719,1.0,0.5987069010734558,0.3486676216125488,0.3486676216125488,1.0,1.0,-3.1647422313690186,0.7970258593559265,2.367716312408448,0.083563707768917,0.9106093645095824,0.9106093645095824,0.0,164.70692443847656,194.0,58343.0859375,0.0,2695.9404296875,1.0,279.3407287597656,283.2658386230469,298.3076171875,304.0673522949219,293.1499938964844,293.1499938964844,279.04998779296875,33427.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191515922546387,1.0,0.0,0.0,3.5529260635375977,3.5529487133026123,8.422977089139749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8046875,0.0,1409.0875244140625,1895.4371337890625,0.0,1040.5643310546875,0.881687343120575,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824423909187317,0.3203768134117126,0.2920962870121002,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.913050651550293,0.5136794447898865,0.4893885850906372,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362913489341736,0.4746828079223633,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.854236900806427,0.4215734899044037,0.4027278423309326,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883295178413391,0.2154291123151779,0.9893030524253844,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.11102294921875,284.9171447753906,1.0,0.6074403524398804,0.3493680953979492,0.3493680953979492,1.0,1.0,-3.1798887252807617,0.8038156628608704,2.376072883605957,0.0869606956839561,0.8357463479042053,0.8357463479042053,0.0,176.41607666015625,197.0,59016.05859375,0.0,2789.86279296875,1.0,279.0591125488281,283.1646423339844,298.3371276855469,304.2176818847656,293.1499938964844,293.1499938964844,279.3500061035156,38308.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297440528869629,1.0,0.0,0.0,3.436044216156006,3.4360666275024414,7.87790611411765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8740234375,0.0,1324.1622314453125,1895.4371337890625,0.0,1106.608642578125,0.8599919080734253,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824423909187317,0.3203768134117126,0.2920962870121002,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.913050651550293,0.5136794447898865,0.4893885850906372,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362913489341736,0.4746828079223633,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.854236900806427,0.4215734899044037,0.4027278423309326,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883295178413391,0.2154291123151779,0.9893030524253844,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.11102294921875,284.9171447753906,1.0,0.6074403524398804,0.3493680953979492,0.3493680953979492,1.0,1.0,-3.1798887252807617,0.8038156628608704,2.376072883605957,0.0869606956839561,0.8357463479042053,0.8357463479042053,0.0,176.41607666015625,197.0,59016.05859375,0.0,2789.86279296875,1.0,279.0591125488281,283.1646423339844,298.3371276855469,304.2176818847656,293.1499938964844,293.1499938964844,279.3500061035156,38308.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297440528869629,1.0,0.0,0.0,3.436044216156006,3.4360666275024414,7.87790611411765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8740234375,0.0,1324.1622314453125,1895.4371337890625,0.0,1106.608642578125,0.8599919080734253,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7760579586029053,0.3193309903144836,0.2911862730979919,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.905132293701172,0.5121834874153137,0.4880038499832153,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7332764863967896,0.4847279489040375,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478326797485352,0.4205144345760345,0.4017762243747711,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6823594570159912,0.2145159989595413,0.9858312010765076,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.5345153808594,297.0937194824219,285.0213928222656,1.0,0.6104518175125122,0.3497183322906494,0.3497183322906494,1.0,1.0,-3.183900117874145,0.806087076663971,2.37781310081482,0.0884775593876838,0.9107781648635864,0.9107781648635864,0.0,181.31570434570312,197.0,58356.28125,0.0,2824.6396484375,1.0,279.2970886230469,283.282958984375,298.2624816894531,303.9947509765625,293.1499938964844,293.1499938964844,279.3500061035156,33634.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226474642753601,1.0,0.0,0.0,3.494999885559082,3.49502182006836,8.150562962327967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.3525390625,0.0,1350.5174560546875,1895.4371337890625,0.0,1062.0379638671875,0.8707493543624878,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7710586786270142,0.3183283507823944,0.2904586791992187,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8991971611976624,0.5107415914535522,0.486826628446579,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7303138375282288,0.492850512266159,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.842837929725647,0.4195195436477661,0.4010039865970611,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6775623559951782,0.2136334478855133,0.9826366901397704,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5191650390625,297.07843017578125,284.9956359863281,1.0,0.6129805445671082,0.3497453927993774,0.3497453927993774,1.0,1.0,-3.1866097450256348,0.8070765733718872,2.379533290863037,0.0889023169875145,0.9157094359397888,0.9157094359397888,0.0,185.32369995117188,200.0,58518.9609375,0.0,2851.984130859375,1.0,279.3414306640625,283.26324462890625,298.267822265625,304.0430603027344,293.1499938964844,293.1499938964844,279.04998779296875,33123.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212870478630066,1.0,0.0,0.0,3.568134069442749,3.568156719207764,8.495239285366551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.3466796875,0.0,1422.9395751953125,1895.4371337890625,0.0,1053.6434326171875,0.8845794796943665,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615386843681335,0.3154080808162689,0.2883148789405823,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880724310874939,0.5068678855895996,0.4837083220481872,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228817939758301,0.5065097212791443,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335590362548828,0.4167010486125946,0.3988386690616607,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685234308242798,0.211385428905487,0.9745243787765504,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435791015625,284.90740966796875,1.0,0.6166031360626221,0.3497995138168335,0.3497995138168335,1.0,1.0,-3.184373140335083,0.8065179586410522,2.3778553009033203,0.0890888199210167,0.8305612206459045,0.8305612206459045,0.0,192.5652008056641,203.0,58891.9609375,0.0,2886.7099609375,1.0,279.05908203125,283.1596069335937,298.2885437011719,304.1689147949219,293.1499938964844,293.1499938964844,279.3500061035156,38769.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314354538917542,1.0,0.0,0.0,3.432999610900879,3.4330220222473145,7.863951054787321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.869140625,0.0,1324.3714599609375,1895.4371337890625,0.0,1117.421630859375,0.8596314787864685,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615386843681335,0.3154080808162689,0.2883148789405823,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880724310874939,0.5068678855895996,0.4837083220481872,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228817939758301,0.5065097212791443,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335590362548828,0.4167010486125946,0.3988386690616607,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685234308242798,0.211385428905487,0.9745243787765504,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435791015625,284.90740966796875,1.0,0.6166031360626221,0.3497995138168335,0.3497995138168335,1.0,1.0,-3.184373140335083,0.8065179586410522,2.3778553009033203,0.0890888199210167,0.8305612206459045,0.8305612206459045,0.0,192.5652008056641,203.0,58891.9609375,0.0,2886.7099609375,1.0,279.05908203125,283.1596069335937,298.2885437011719,304.1689147949219,293.1499938964844,293.1499938964844,279.3500061035156,38769.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314354538917542,1.0,0.0,0.0,3.432999610900879,3.4330220222473145,7.863951054787321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.869140625,0.0,1324.3714599609375,1895.4371337890625,0.0,1117.421630859375,0.8596314787864685,1.0,0.0,3.0,1.0,0.0
