time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521827220916748,0.3131541907787323,0.2864592969417572,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768395781517029,0.503659188747406,0.4808632135391235,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9901949167251588,0.71849125623703,0.5036758780479431,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241915106773376,0.4144135415554046,0.3968800902366638,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6594581007957458,0.2093870192766189,0.9667378664016724,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.4667663574219,297.02984619140625,284.978759765625,1.0,0.6179681420326233,0.3498536348342895,0.3498536348342895,1.0,1.0,-3.163597822189331,0.8001293540000916,2.3634684085845947,0.0874014273285865,0.8954387903213501,0.8954387903213501,0.0,199.90408325195312,206.0,57924.76171875,0.0,2883.595458984375,1.0,279.3406677246094,283.25885009765625,298.2132873535156,303.9593505859375,293.1499938964844,293.1499938964844,279.6499938964844,34060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211473941802979,1.0,0.0,0.0,3.5339555740356445,3.533978223800659,8.333270784532942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6845703125,0.0,1393.805908203125,1895.4371337890625,0.0,1052.7841796875,0.8777024149894714,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521827220916748,0.3131541907787323,0.2864592969417572,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768395781517029,0.503659188747406,0.4808632135391235,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9901949167251588,0.71849125623703,0.5036758780479431,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241915106773376,0.4144135415554046,0.3968800902366638,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6594581007957458,0.2093870192766189,0.9667378664016724,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.4667663574219,297.02984619140625,284.978759765625,1.0,0.6179681420326233,0.3498536348342895,0.3498536348342895,1.0,1.0,-3.163597822189331,0.8001293540000916,2.3634684085845947,0.0874014273285865,0.8954387903213501,0.8954387903213501,0.0,199.90408325195312,206.0,57924.76171875,0.0,2883.595458984375,1.0,279.3406677246094,283.25885009765625,298.2132873535156,303.9593505859375,293.1499938964844,293.1499938964844,279.6499938964844,34060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211473941802979,1.0,0.0,0.0,3.5339555740356445,3.533978223800659,8.333270784532942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6845703125,0.0,1393.805908203125,1895.4371337890625,0.0,1052.7841796875,0.8777024149894714,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458852529525757,0.3111237585544586,0.2848285734653473,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8691830635070801,0.5006954669952393,0.4782756567001343,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.983702838420868,0.7162204384803772,0.5020650029182434,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177499175071716,0.4123200476169586,0.3951154947280884,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532221436500549,0.2075879126787185,0.9595794081687928,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.45654296875,297.0256652832031,285.0258483886719,1.0,0.6184640526771545,0.3503147661685943,0.3503147661685943,1.0,1.0,-3.145859718322754,0.7958282828330994,2.3500313758850098,0.0870322659611702,0.9853283166885376,0.9853283166885376,0.0,204.8329925537109,209.0,57230.80859375,0.0,2873.7119140625,1.0,279.6413269042969,283.3334655761719,298.2001037597656,303.885009765625,293.1499938964844,293.1499938964844,279.3500061035156,31655.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148210763931274,1.0,0.0,0.0,3.709204196929932,3.709228038787842,9.180255347018828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.966796875,0.0,1567.0072021484375,1895.4371337890625,0.0,1014.4136962890624,0.9153652787208556,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458852529525757,0.3111237585544586,0.2848285734653473,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8691830635070801,0.5006954669952393,0.4782756567001343,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.983702838420868,0.7162204384803772,0.5020650029182434,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177499175071716,0.4123200476169586,0.3951154947280884,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532221436500549,0.2075879126787185,0.9595794081687928,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.45654296875,297.0256652832031,285.0258483886719,1.0,0.6184640526771545,0.3503147661685943,0.3503147661685943,1.0,1.0,-3.145859718322754,0.7958282828330994,2.3500313758850098,0.0870322659611702,0.9853283166885376,0.9853283166885376,0.0,204.8329925537109,209.0,57230.80859375,0.0,2873.7119140625,1.0,279.6413269042969,283.3334655761719,298.2001037597656,303.885009765625,293.1499938964844,293.1499938964844,279.3500061035156,31655.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148210763931274,1.0,0.0,0.0,3.709204196929932,3.709228038787842,9.180255347018828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.966796875,0.0,1567.0072021484375,1895.4371337890625,0.0,1014.4136962890624,0.9153652787208556,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392694354057312,0.3079113364219665,0.282451182603836,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8613553643226624,0.4964602589607239,0.4748536050319671,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9765689969062804,0.7122087478637695,0.49980428814888,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108680248260498,0.4091070890426636,0.3926139771938324,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469355821609497,0.2052183002233505,0.9508315324783324,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01513671875,284.8783874511719,1.0,0.6181941628456116,0.3507758975028991,0.3507758975028991,1.0,1.0,-3.122654914855957,0.7898111343383789,2.332843780517578,0.0863476246595382,0.8561358451843262,0.8561358451843262,0.0,209.6097106933593,212.0,57565.12890625,0.0,2851.932861328125,1.0,279.35711669921875,283.1766662597656,298.21990966796875,304.0245361328125,293.1499938964844,293.1499938964844,279.6499938964844,39167.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627751886844635,1.0,0.0,0.0,3.5994133949279785,3.599437475204468,8.644836384519294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0478515625,0.0,1500.9864501953125,1895.4371337890625,0.0,1093.9656982421875,0.8962219953536987,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7392694354057312,0.3079113364219665,0.282451182603836,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8613553643226624,0.4964602589607239,0.4748536050319671,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9765689969062804,0.7122087478637695,0.49980428814888,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108680248260498,0.4091070890426636,0.3926139771938324,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469355821609497,0.2052183002233505,0.9508315324783324,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01513671875,284.8783874511719,1.0,0.6181941628456116,0.3507758975028991,0.3507758975028991,1.0,1.0,-3.122654914855957,0.7898111343383789,2.332843780517578,0.0863476246595382,0.8561358451843262,0.8561358451843262,0.0,209.6097106933593,212.0,57565.12890625,0.0,2851.932861328125,1.0,279.35711669921875,283.1766662597656,298.21990966796875,304.0245361328125,293.1499938964844,293.1499938964844,279.6499938964844,39167.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627751886844635,1.0,0.0,0.0,3.5994133949279785,3.599437475204468,8.644836384519294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0478515625,0.0,1500.9864501953125,1895.4371337890625,0.0,1093.9656982421875,0.8962219953536987,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7362492680549622,0.3066679239273071,0.2812084555625915,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578020930290222,0.4946985244750976,0.4730590581893921,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9731948375701904,0.71086585521698,0.4986476004123688,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075921535491943,0.4077704846858978,0.3912610709667206,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440258026123047,0.204148456454277,0.946045994758606,284.99383544921875,284.95001220703125,298.6827392578125,295.166259765625,297.4366760253906,297.0124816894531,284.99542236328125,1.0,0.6178224682807922,0.3510064780712127,0.3510064780712127,1.0,1.0,-3.110226392745972,0.7865387797355652,2.3236875534057617,0.0857995599508285,0.9296459555625916,0.9296459555625916,0.0,211.68263244628903,212.0,56537.80859375,0.0,2837.78466796875,1.0,279.6002502441406,283.3119201660156,298.1260681152344,303.760498046875,293.1499938964844,293.1499938964844,279.6499938964844,34686.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195046305656433,1.0,0.0,0.0,3.6343955993652335,3.634419202804565,8.813688054942759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.37109375,0.0,1506.088134765625,1895.4371337890625,0.0,1042.718017578125,0.902521789073944,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7339982390403748,0.3055929839611053,0.2802923023700714,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8550894260406494,0.4931147396564483,0.4716192483901977,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.97068190574646,0.7097849249839783,0.4979316294193268,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8050321340560913,0.4065885841846466,0.3901984989643097,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417473554611206,0.2031810283660888,0.9419618248939514,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4329833984375,297.0113830566406,284.9770812988281,1.0,0.6175004839897156,0.3513635098934173,0.3513635098934173,1.0,1.0,-3.1003427505493164,0.7843994498252869,2.315943479537964,0.0858791470527648,0.9325279593467712,0.9325279593467712,0.0,213.26675415039065,215.0,56431.54296875,0.0,2826.243896484375,1.0,279.6426696777344,283.3015441894531,298.1180419921875,303.7745666503906,293.1499938964844,293.1499938964844,279.3500061035156,34101.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167752742767334,1.0,0.0,0.0,3.6877520084381104,3.6877760887146,9.074374816009368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.984375,0.0,1561.226318359375,1895.4371337890625,0.0,1026.1522216796875,0.9121467471122742,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287765741348267,0.3026018738746643,0.2779730260372162,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489887714385986,0.4890563786029815,0.4682019054889679,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645475745201112,0.7061386704444885,0.4957990348339081,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7991377115249634,0.403469830751419,0.3876296579837799,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6367341876029968,0.2008448541164398,0.9328500628471376,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0049743652344,284.8890075683594,1.0,0.6166229844093323,0.3520776033401489,0.3520776033401489,1.0,1.0,-3.076847076416016,0.7789464592933655,2.297900676727295,0.0860079675912857,0.8320217728614807,0.8320217728614807,0.0,216.87088012695312,203.0,56376.88671875,0.0,2798.15283203125,1.0,279.3577575683594,283.203857421875,298.1228942871094,303.8524169921875,293.1499938964844,293.1499938964844,279.6499938964844,40296.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252121329307556,1.0,0.0,0.0,3.5014655590057373,3.5014889240264893,8.180748523045622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.951171875,0.0,1404.947998046875,1895.4371337890625,0.0,1077.9954833984375,0.8760789632797241,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287765741348267,0.3026018738746643,0.2779730260372162,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489887714385986,0.4890563786029815,0.4682019054889679,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9645475745201112,0.7061386704444885,0.4957990348339081,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7991377115249634,0.403469830751419,0.3876296579837799,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6367341876029968,0.2008448541164398,0.9328500628471376,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.422607421875,297.0049743652344,284.8890075683594,1.0,0.6166229844093323,0.3520776033401489,0.3520776033401489,1.0,1.0,-3.076847076416016,0.7789464592933655,2.297900676727295,0.0860079675912857,0.8320217728614807,0.8320217728614807,0.0,216.87088012695312,203.0,56376.88671875,0.0,2798.15283203125,1.0,279.3577575683594,283.203857421875,298.1228942871094,303.8524169921875,293.1499938964844,293.1499938964844,279.6499938964844,40296.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252121329307556,1.0,0.0,0.0,3.5014655590057373,3.5014889240264893,8.180748523045622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.951171875,0.0,1404.947998046875,1895.4371337890625,0.0,1077.9954833984375,0.8760789632797241,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289510369300842,0.3004536032676697,0.2757501006126404,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494470715522766,0.485854834318161,0.4648768603801727,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.966173529624939,0.7038663625717163,0.493916392326355,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997368574142456,0.4010582268238067,0.3850719630718231,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363739967346191,0.1988823860883712,0.923020362854004,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113443374633789,0.3527916967868805,0.3527916967868805,1.0,1.0,-3.053019523620605,0.7733482718467712,2.279671192169189,0.0861945152282714,0.9046873450279236,0.9046873450279236,0.0,213.22930908203125,191.0,55242.0625,0.0,2731.974365234375,1.0,279.64117431640625,283.3191223144531,298.026611328125,303.60760498046875,293.1499938964844,293.1499938964844,279.3500061035156,34410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130940318107605,1.0,0.0,0.0,3.5902228355407715,3.5902459621429443,8.60074521824572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.2392578125,0.0,1455.9766845703125,1895.4371337890625,0.0,1004.125244140625,0.8906561136245728,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289510369300842,0.3004536032676697,0.2757501006126404,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494470715522766,0.485854834318161,0.4648768603801727,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.966173529624939,0.7038663625717163,0.493916392326355,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997368574142456,0.4010582268238067,0.3850719630718231,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6363739967346191,0.1988823860883712,0.923020362854004,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113443374633789,0.3527916967868805,0.3527916967868805,1.0,1.0,-3.053019523620605,0.7733482718467712,2.279671192169189,0.0861945152282714,0.9046873450279236,0.9046873450279236,0.0,213.22930908203125,191.0,55242.0625,0.0,2731.974365234375,1.0,279.64117431640625,283.3191223144531,298.026611328125,303.60760498046875,293.1499938964844,293.1499938964844,279.3500061035156,34410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130940318107605,1.0,0.0,0.0,3.5902228355407715,3.5902459621429443,8.60074521824572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.2392578125,0.0,1455.9766845703125,1895.4371337890625,0.0,1004.125244140625,0.8906561136245728,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7313875555992126,0.2976269125938415,0.2731541395187378,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8527980446815491,0.4819141626358032,0.4611275792121887,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9710596799850464,0.7002604603767395,0.4914819300174713,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.803219199180603,0.3980366587638855,0.3821536302566528,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381096243858337,0.1966459155082702,0.9122827649116516,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.999755859375,284.8978271484375,1.0,0.6039003729820251,0.3535740673542022,0.3535740673542022,1.0,1.0,-3.0260560512542725,0.7668952941894531,2.25916075706482,0.0862927660346031,0.8156347870826721,0.8156347870826721,0.0,206.121826171875,179.0,55083.921875,0.0,2642.74169921875,1.0,279.3591003417969,283.22998046875,298.0265197753906,303.6752014160156,293.1499938964844,293.1499938964844,279.6499938964844,40047.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211513876914978,1.0,0.0,0.0,3.4012365341186523,3.401258945465088,7.719106065451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3173828125,0.0,1301.8369140625,1895.4371337890625,0.0,1052.8089599609375,0.8538503050804138,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7313875555992126,0.2976269125938415,0.2731541395187378,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8527980446815491,0.4819141626358032,0.4611275792121887,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9710596799850464,0.7002604603767395,0.4914819300174713,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.803219199180603,0.3980366587638855,0.3821536302566528,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381096243858337,0.1966459155082702,0.9122827649116516,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.999755859375,284.8978271484375,1.0,0.6039003729820251,0.3535740673542022,0.3535740673542022,1.0,1.0,-3.0260560512542725,0.7668952941894531,2.25916075706482,0.0862927660346031,0.8156347870826721,0.8156347870826721,0.0,206.121826171875,179.0,55083.921875,0.0,2642.74169921875,1.0,279.3591003417969,283.22998046875,298.0265197753906,303.6752014160156,293.1499938964844,293.1499938964844,279.6499938964844,40047.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211513876914978,1.0,0.0,0.0,3.4012365341186523,3.401258945465088,7.719106065451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3173828125,0.0,1301.8369140625,1895.4371337890625,0.0,1052.8089599609375,0.8538503050804138,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362700700759888,0.2955622673034668,0.2708216607570648,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590925931930542,0.4787394404411316,0.457634836435318,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.978915810585022,0.697860598564148,0.4893882572650909,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094768524169922,0.3956515789031982,0.3794223368167877,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419073343276978,0.1947606056928634,0.9017808437347412,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.404052734375,296.99969482421875,284.9761962890625,1.0,0.5952425003051758,0.354356437921524,0.354356437921524,1.0,1.0,-3.0006227493286133,0.7609344720840454,2.2396883964538574,0.0858285650610923,0.8813633918762207,0.8813633918762207,0.0,196.551986694336,167.0,53954.83984375,0.0,2545.214599609375,1.0,279.64031982421875,283.3346862792969,297.9246520996094,303.4261779785156,293.1499938964844,293.1499938964844,279.95001220703125,34438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090041399002075,1.0,0.0,0.0,3.4907565116882324,3.490778684616089,8.130783726301161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4912109375,0.0,1351.94189453125,1895.4371337890625,0.0,980.0858154296876,0.8683672547340393,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362700700759888,0.2955622673034668,0.2708216607570648,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8590925931930542,0.4787394404411316,0.457634836435318,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.978915810585022,0.697860598564148,0.4893882572650909,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094768524169922,0.3956515789031982,0.3794223368167877,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419073343276978,0.1947606056928634,0.9017808437347412,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.404052734375,296.99969482421875,284.9761962890625,1.0,0.5952425003051758,0.354356437921524,0.354356437921524,1.0,1.0,-3.0006227493286133,0.7609344720840454,2.2396883964538574,0.0858285650610923,0.8813633918762207,0.8813633918762207,0.0,196.551986694336,167.0,53954.83984375,0.0,2545.214599609375,1.0,279.64031982421875,283.3346862792969,297.9246520996094,303.4261779785156,293.1499938964844,293.1499938964844,279.95001220703125,34438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090041399002075,1.0,0.0,0.0,3.4907565116882324,3.490778684616089,8.130783726301161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4912109375,0.0,1351.94189453125,1895.4371337890625,0.0,980.0858154296876,0.8683672547340393,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.73941570520401,0.2946291863918304,0.2697431743144989,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8631027936935425,0.4772592782974243,0.4559848606586456,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.983456254005432,0.6967746615409851,0.4884228110313415,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8132703304290771,0.3945560157299042,0.378141850233078,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6444486379623413,0.1938972026109695,0.896832287311554,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4024658203125,297.0003967285156,285.06396484375,1.0,0.5906922817230225,0.3547476232051849,0.3547476232051849,1.0,1.0,-2.9886927604675293,0.7582043409347534,2.230488538742065,0.0854387208819389,0.9611737132072448,0.9611737132072448,0.0,191.27134704589844,167.0,53091.02734375,0.0,2495.94873046875,1.0,279.8959045410156,283.4413452148437,297.8754272460937,303.2568359375,293.1499938964844,293.1499938964844,279.95001220703125,31661.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020138263702393,1.0,0.0,0.0,3.573958396911621,3.573981046676636,8.522996495230473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.521484375,0.0,1418.417724609375,1895.4371337890625,0.0,940.0718994140624,0.8864028453826904,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7430897355079651,0.2936951518058777,0.2687581777572632,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8677447438240051,0.4757790565490722,0.4544410705566406,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9883465766906738,0.6956440806388855,0.4875659346580505,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8175208568572998,0.3934656977653503,0.376952201128006,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6474623084068298,0.1930575668811798,0.8921613097190857,285.0277404785156,284.95001220703125,298.5700378417969,294.905029296875,297.4012451171875,297.0014038085937,285.0236511230469,1.0,0.5860663056373596,0.3552055358886719,0.3552055358886719,1.0,1.0,-2.977577447891236,0.755903422832489,2.2216739654541016,0.0851957276463508,0.970569372177124,0.970569372177124,0.0,185.72998046875,155.0,53128.68359375,0.0,2447.2158203125,1.0,279.9416198730469,283.4081726074219,297.8851013183594,303.31805419921875,293.1499938964844,293.1499938964844,279.6499938964844,31590.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017560958862305,1.0,0.0,0.0,3.6685543060302734,3.6685776710510254,8.980141501524486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3251953125,0.0,1520.7484130859375,1895.4371337890625,0.0,938.6228637695312,0.9060246348381042,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496192455291748,0.290684312582016,0.2659893035888672,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8762988448143005,0.4715856909751892,0.450453370809555,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9965632557868958,0.6913544535636902,0.4847038090229034,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251267671585083,0.3902316987514496,0.3738192617893219,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.652951717376709,0.1907996088266372,0.8810720443725586,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.39501953125,296.9984130859375,284.877685546875,1.0,0.5762366056442261,0.3561213612556457,0.3561213612556457,1.0,1.0,-2.9489283561706543,0.7492245435714722,2.199703931808472,0.0841653123497963,0.8404377102851868,0.8404377102851868,0.0,175.2338409423828,143.0,53250.3828125,0.0,2342.208740234375,1.0,279.6575012207031,283.2552795410156,297.8840637207031,303.4222717285156,293.1499938964844,293.1499938964844,279.95001220703125,39670.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61524498462677,1.0,0.0,0.0,3.5347628593444824,3.534786462783813,8.337078156728239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7080078125,0.0,1435.296142578125,1895.4371337890625,0.0,1016.9513549804688,0.8824421763420105,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496192455291748,0.290684312582016,0.2659893035888672,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8762988448143005,0.4715856909751892,0.450453370809555,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9965632557868958,0.6913544535636902,0.4847038090229034,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251267671585083,0.3902316987514496,0.3738192617893219,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.652951717376709,0.1907996088266372,0.8810720443725586,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.39501953125,296.9984130859375,284.877685546875,1.0,0.5762366056442261,0.3561213612556457,0.3561213612556457,1.0,1.0,-2.9489283561706543,0.7492245435714722,2.199703931808472,0.0841653123497963,0.8404377102851868,0.8404377102851868,0.0,175.2338409423828,143.0,53250.3828125,0.0,2342.208740234375,1.0,279.6575012207031,283.2552795410156,297.8840637207031,303.4222717285156,293.1499938964844,293.1499938964844,279.95001220703125,39670.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61524498462677,1.0,0.0,0.0,3.5347628593444824,3.534786462783813,8.337078156728239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7080078125,0.0,1435.296142578125,1895.4371337890625,0.0,1016.9513549804688,0.8824421763420105,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.756435215473175,0.2884775400161743,0.2634724676609039,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850448727607727,0.4682010412216186,0.4467025697231293,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689282238483429,0.4736323356628418,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327390551567078,0.3876385986804962,0.3708463907241821,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584925055503845,0.1888169348239898,0.8700893521308899,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3904113769531,296.99774169921875,284.9662475585937,1.0,0.565448522567749,0.3570371866226196,0.3570371866226196,1.0,1.0,-2.9114646911621094,0.7396222352981567,2.171842575073242,0.0826457068324089,0.9073902368545532,0.9073902368545532,0.0,165.2097930908203,131.0,51889.5625,0.0,2225.984619140625,1.0,279.9414367675781,283.3720397949219,297.75225830078125,303.13433837890625,293.1499938964844,293.1499938964844,279.6499938964844,34514.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031491160392761,1.0,0.0,0.0,3.6161723136901855,3.6161956787109375,8.725523912289646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6298828125,0.0,1484.84765625,1895.4371337890625,0.0,946.4771118164062,0.8963857293128967,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.756435215473175,0.2884775400161743,0.2634724676609039,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850448727607727,0.4682010412216186,0.4467025697231293,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.689282238483429,0.4736323356628418,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327390551567078,0.3876385986804962,0.3708463907241821,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584925055503845,0.1888169348239898,0.8700893521308899,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3904113769531,296.99774169921875,284.9662475585937,1.0,0.565448522567749,0.3570371866226196,0.3570371866226196,1.0,1.0,-2.9114646911621094,0.7396222352981567,2.171842575073242,0.0826457068324089,0.9073902368545532,0.9073902368545532,0.0,165.2097930908203,131.0,51889.5625,0.0,2225.984619140625,1.0,279.9414367675781,283.3720397949219,297.75225830078125,303.13433837890625,293.1499938964844,293.1499938964844,279.6499938964844,34514.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031491160392761,1.0,0.0,0.0,3.6161723136901855,3.6161956787109375,8.725523912289646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6298828125,0.0,1484.84765625,1895.4371337890625,0.0,946.4771118164062,0.8963857293128967,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633785605430603,0.2856394648551941,0.2607829570770263,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8939311504364014,0.4641397595405578,0.442744106054306,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6893531084060669,0.4559504687786102,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8404752016067505,0.384466141462326,0.3677003383636474,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6642107963562012,0.1865832358598709,0.8589388132095337,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535216927528381,0.3581075668334961,0.3581075668334961,1.0,1.0,-2.8649017810821533,0.7273351550102234,2.137566566467285,0.0815820917487144,0.8032623529434204,0.8032623529434204,0.0,155.43173217773438,119.0,51270.87109375,0.0,2098.635498046875,1.0,279.6590881347656,283.2872009277344,297.7303466796875,303.14947509765625,293.1499938964844,293.1499938964844,279.95001220703125,41302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099221110343933,1.0,0.0,0.0,3.3769290447235107,3.3769514560699463,7.609168619637785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.3447265625,0.0,1286.75927734375,1895.4371337890625,0.0,985.4412841796876,0.8497002124786377,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633785605430603,0.2856394648551941,0.2607829570770263,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8939311504364014,0.4641397595405578,0.442744106054306,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6893531084060669,0.4559504687786102,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8404752016067505,0.384466141462326,0.3677003383636474,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6642107963562012,0.1865832358598709,0.8589388132095337,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535216927528381,0.3581075668334961,0.3581075668334961,1.0,1.0,-2.8649017810821533,0.7273351550102234,2.137566566467285,0.0815820917487144,0.8032623529434204,0.8032623529434204,0.0,155.43173217773438,119.0,51270.87109375,0.0,2098.635498046875,1.0,279.6590881347656,283.2872009277344,297.7303466796875,303.14947509765625,293.1499938964844,293.1499938964844,279.95001220703125,41302.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099221110343933,1.0,0.0,0.0,3.3769290447235107,3.3769514560699463,7.609168619637785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.3447265625,0.0,1286.75927734375,1895.4371337890625,0.0,985.4412841796876,0.8497002124786377,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727478742599487,0.2835921943187713,0.2584538757801056,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055271744728088,0.4609293937683105,0.4391921758651733,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932891607284546,0.4357075691223144,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506162762641907,0.3819641768932342,0.3648452162742615,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719469428062439,0.18471360206604,0.8484758734703064,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.540867030620575,0.3591779470443725,0.3591779470443725,1.0,1.0,-2.8174965381622314,0.7146790623664856,2.10281753540039,0.0804628431797027,0.8574580550193787,0.8574580550193787,0.0,144.8657684326172,122.0,49664.69140625,0.0,1969.74365234375,1.0,279.93994140625,283.39508056640625,297.6072998046875,302.851318359375,293.1499938964844,293.1499938964844,280.25,35443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594285249710083,1.0,0.0,0.0,3.4350035190582275,3.435025453567505,7.873134677538474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5009765625,0.0,1302.9554443359375,1895.4371337890625,0.0,897.4791870117188,0.8565992712974548,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727478742599487,0.2835921943187713,0.2584538757801056,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055271744728088,0.4609293937683105,0.4391921758651733,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932891607284546,0.4357075691223144,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506162762641907,0.3819641768932342,0.3648452162742615,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719469428062439,0.18471360206604,0.8484758734703064,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.540867030620575,0.3591779470443725,0.3591779470443725,1.0,1.0,-2.8174965381622314,0.7146790623664856,2.10281753540039,0.0804628431797027,0.8574580550193787,0.8574580550193787,0.0,144.8657684326172,122.0,49664.69140625,0.0,1969.74365234375,1.0,279.93994140625,283.39508056640625,297.6072998046875,302.851318359375,293.1499938964844,293.1499938964844,280.25,35443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594285249710083,1.0,0.0,0.0,3.4350035190582275,3.435025453567505,7.873134677538474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.5009765625,0.0,1302.9554443359375,1895.4371337890625,0.0,897.4791870117188,0.8565992712974548,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7759918570518494,0.2826720774173736,0.2574532926082611,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9096882343292236,0.4594564735889435,0.4376116693019867,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6960973143577576,0.4286814928054809,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8541501760482788,0.3808198869228363,0.3635860979557037,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6745139360427856,0.1838516741991043,0.8438729643821716,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.3894958496094,297.010009765625,285.0487365722656,1.0,0.536482036113739,0.3597131371498108,0.3597131371498108,1.0,1.0,-2.798890829086304,0.7100016474723816,2.0888891220092773,0.0799693539738655,0.9329856634140016,0.9329856634140016,0.0,141.20579528808594,122.0,48655.296875,0.0,1922.5545654296875,1.0,280.19354248046875,283.50421142578125,297.5504150390625,302.662841796875,293.1499938964844,293.1499938964844,280.25,32240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852792263031006,1.0,0.0,0.0,3.507105827331543,3.5071280002593994,8.207125574699603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.0546875,0.0,1352.9014892578125,1895.4371337890625,0.0,850.11865234375,0.8720099925994873,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7781993746757507,0.281743973493576,0.2565882205963135,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9125680923461914,0.4579903185367584,0.4361954927444458,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6985545754432678,0.4236830472946167,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8565632104873657,0.3796815276145935,0.3624687194824219,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6761505007743835,0.1830150783061981,0.8397705554962158,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.3966064453125,297.021484375,285.0101928710937,1.0,0.5329740643501282,0.3604601621627807,0.3604601621627807,1.0,1.0,-2.783863306045532,0.7070034742355347,2.076859951019287,0.0800571292638778,0.9387664794921876,0.9387664794921876,0.0,138.5553436279297,125.0,48559.515625,0.0,1886.2972412109373,1.0,280.2409973144531,283.4725036621094,297.5575866699219,302.7083435058594,293.1499938964844,293.1499938964844,279.95001220703125,32025.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834646821022034,1.0,0.0,0.0,3.596696138381958,3.5967187881469727,8.631787977719796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.4521484375,0.0,1445.36865234375,1895.4371337890625,0.0,840.865966796875,0.8901060819625854,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783495783805847,0.2788473665714264,0.2541719675064087,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9131675958633424,0.453929454088211,0.4325970709323883,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7002266049385071,0.4194552898406982,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571483492851257,0.3764474391937256,0.3596015274524688,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.67584228515625,0.1808284521102905,0.8303201794624329,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272827148437,284.88494873046875,1.0,0.5278480648994446,0.3619541823863983,0.3619541823863983,1.0,1.0,-2.7567474842071533,0.7020233273506165,2.0547239780426025,0.0798829197883606,0.819113552570343,0.819113552570343,0.0,135.7659149169922,128.0,48522.81640625,0.0,1831.127197265625,1.0,279.958251953125,283.342041015625,297.5594177246094,302.7982482910156,293.1499938964844,293.1499938964844,280.25,40304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960684418678284,1.0,0.0,0.0,3.424246072769165,3.42426872253418,7.823898613423808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.68017578125,0.0,1326.428955078125,1895.4371337890625,0.0,907.1452026367188,0.8589369654655457,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783495783805847,0.2788473665714264,0.2541719675064087,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9131675958633424,0.453929454088211,0.4325970709323883,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7002266049385071,0.4194552898406982,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571483492851257,0.3764474391937256,0.3596015274524688,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.67584228515625,0.1808284521102905,0.8303201794624329,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272827148437,284.88494873046875,1.0,0.5278480648994446,0.3619541823863983,0.3619541823863983,1.0,1.0,-2.7567474842071533,0.7020233273506165,2.0547239780426025,0.0798829197883606,0.819113552570343,0.819113552570343,0.0,135.7659149169922,128.0,48522.81640625,0.0,1831.127197265625,1.0,279.958251953125,283.342041015625,297.5594177246094,302.7982482910156,293.1499938964844,293.1499938964844,280.25,40304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960684418678284,1.0,0.0,0.0,3.424246072769165,3.42426872253418,7.823898613423808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.68017578125,0.0,1326.428955078125,1895.4371337890625,0.0,907.1452026367188,0.8589369654655457,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764614224433899,0.2767144441604614,0.2520569264888763,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109486937522888,0.4506342709064483,0.4292773604393005,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009495496749878,0.4189484417438507,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.855427622795105,0.3738517463207245,0.3569652438163757,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6735008955001831,0.1789025366306305,0.8212081789970398,284.9815979003906,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330810546875,284.9801940917969,1.0,0.5245890617370605,0.3634482324123382,0.3634482324123382,1.0,1.0,-2.735480070114136,0.6988657116889954,2.036614179611206,0.0807999446988105,0.8959101438522339,0.8959101438522339,0.0,134.7618408203125,131.0,47515.83984375,0.0,1794.0467529296875,1.0,280.2405700683594,283.4581298828125,297.424560546875,302.5252990722656,293.1499938964844,293.1499938964844,280.54998779296875,33950.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833775401115417,1.0,0.0,0.0,3.5301625728607178,3.5301852226257324,8.315391823998652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77587890625,0.0,1389.056640625,1895.4371337890625,0.0,840.4240112304688,0.8768099546432495,1.0,0.0,3.0,1.0,0.0
