time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764614224433899,0.2767144441604614,0.2520569264888763,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109486937522888,0.4506342709064483,0.4292773604393005,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009495496749878,0.4189484417438507,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.855427622795105,0.3738517463207245,0.3569652438163757,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6735008955001831,0.1789025366306305,0.8212081789970398,284.9815979003906,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330810546875,284.9801940917969,1.0,0.5245890617370605,0.3634482324123382,0.3634482324123382,1.0,1.0,-2.735480070114136,0.6988657116889954,2.036614179611206,0.0807999446988105,0.8959101438522339,0.8959101438522339,0.0,134.7618408203125,131.0,47515.83984375,0.0,1794.0467529296875,1.0,280.2405700683594,283.4581298828125,297.424560546875,302.5252990722656,293.1499938964844,293.1499938964844,280.54998779296875,33950.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833775401115417,1.0,0.0,0.0,3.5301625728607178,3.5301852226257324,8.315391823998652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77587890625,0.0,1389.056640625,1895.4371337890625,0.0,840.4240112304688,0.8768099546432495,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736555337905884,0.2748145163059234,0.2503496706485748,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074245095252992,0.4476144909858703,0.426425963640213,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.700790524482727,0.4205813705921173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526202440261841,0.371512770652771,0.3547515869140625,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6702920794487,0.1771364659070968,0.8132914304733276,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03631591796875,285.0513916015625,1.0,0.5227368474006653,0.3646315932273865,0.3646315932273865,1.0,1.0,-2.7197859287261963,0.696699321269989,2.0230867862701416,0.082115925848484,1.0,1.0,0.0,134.87240600585938,134.0,46736.47265625,0.0,1770.9500732421875,1.0,280.5422668457031,283.5494384765625,297.3700561523437,302.40289306640625,293.1499938964844,293.1499938964844,280.25,31157.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749490261077881,1.0,0.0,0.0,3.720183372497559,3.7202072143554688,9.234682920578052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3583984375,0.0,1575.7332763671875,1895.4371337890625,0.0,798.7063598632812,0.9174043536186218,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736555337905884,0.2748145163059234,0.2503496706485748,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074245095252992,0.4476144909858703,0.426425963640213,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.700790524482727,0.4205813705921173,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526202440261841,0.371512770652771,0.3547515869140625,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6702920794487,0.1771364659070968,0.8132914304733276,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03631591796875,285.0513916015625,1.0,0.5227368474006653,0.3646315932273865,0.3646315932273865,1.0,1.0,-2.7197859287261963,0.696699321269989,2.0230867862701416,0.082115925848484,1.0,1.0,0.0,134.87240600585938,134.0,46736.47265625,0.0,1770.9500732421875,1.0,280.5422668457031,283.5494384765625,297.3700561523437,302.40289306640625,293.1499938964844,293.1499938964844,280.25,31157.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749490261077881,1.0,0.0,0.0,3.720183372497559,3.7202072143554688,9.234682920578052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3583984375,0.0,1575.7332763671875,1895.4371337890625,0.0,798.7063598632812,0.9174043536186218,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7682591080665588,0.2717308402061462,0.247977152466774,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011631608009338,0.4433137476444244,0.4228296279907226,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.697589635848999,0.4253498911857605,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473433256149292,0.3680906593799591,0.3519246280193329,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649878621101379,0.1747837513685226,0.8039994239807129,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.3843078613281,297.0197448730469,284.8688049316406,1.0,0.5216760635375977,0.3658149540424347,0.3658149540424347,1.0,1.0,-2.703784704208374,0.6943312287330627,2.009453535079956,0.083963356912136,0.8624749779701233,0.8624749779701233,0.0,136.31068420410156,137.0,47258.59375,0.0,1753.737548828125,1.0,280.2577514648437,283.358154296875,297.3767395019531,302.533203125,293.1499938964844,293.1499938964844,280.54998779296875,38897.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912694931030273,1.0,0.0,0.0,3.640177965164185,3.640202522277832,8.841756198307849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.05908203125,0.0,1543.890625,1895.4371337890625,0.0,881.3508911132812,0.9045631885528564,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7682591080665588,0.2717308402061462,0.247977152466774,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011631608009338,0.4433137476444244,0.4228296279907226,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.697589635848999,0.4253498911857605,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473433256149292,0.3680906593799591,0.3519246280193329,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649878621101379,0.1747837513685226,0.8039994239807129,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.3843078613281,297.0197448730469,284.8688049316406,1.0,0.5216760635375977,0.3658149540424347,0.3658149540424347,1.0,1.0,-2.703784704208374,0.6943312287330627,2.009453535079956,0.083963356912136,0.8624749779701233,0.8624749779701233,0.0,136.31068420410156,137.0,47258.59375,0.0,1753.737548828125,1.0,280.2577514648437,283.358154296875,297.3767395019531,302.533203125,293.1499938964844,293.1499938964844,280.54998779296875,38897.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912694931030273,1.0,0.0,0.0,3.640177965164185,3.640202522277832,8.841756198307849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.05908203125,0.0,1543.890625,1895.4371337890625,0.0,881.3508911132812,0.9045631885528564,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7650871276855469,0.2704507708549499,0.2466749399900436,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8975299000740051,0.4414181113243103,0.4208763539791107,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6958540081977844,0.4283914268016815,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442242741584778,0.366575688123703,0.3503669500350952,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6618639230728149,0.17365363240242,0.7987934947013855,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3779602050781,297.0131530761719,285.00262451171875,1.0,0.5212921500205994,0.3664066195487976,0.3664066195487976,1.0,1.0,-2.69539761543274,0.6929879784584045,2.0024096965789795,0.0851016342639923,0.9427855014801024,0.9427855014801024,0.0,137.3144989013672,137.0,46263.02734375,0.0,1745.9315185546875,1.0,280.501220703125,283.5080261230469,297.2560119628906,302.2549743652344,293.1499938964844,293.1499938964844,280.54998779296875,34671.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827182531356812,1.0,0.0,0.0,3.666649580001831,3.66667366027832,8.970819180831313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.73388671875,0.0,1541.784912109375,1895.4371337890625,0.0,837.0875854492188,0.9099506139755248,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624951601028442,0.2693713307380676,0.2457065284252166,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8944340348243713,0.4397432804107666,0.4192947447299957,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6941995024681091,0.431095153093338,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8415881991386414,0.3652470111846924,0.3491163253784179,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591527462005615,0.1726288348436355,0.7942743897438049,284.9940795898437,284.95001220703125,298.41949462890625,294.261474609375,297.3733825683594,297.009033203125,284.991943359375,1.0,0.5210636854171753,0.3669576346874237,0.3669576346874237,1.0,1.0,-2.688647508621216,0.6920977830886841,1.996549725532532,0.0861237868666648,0.9569982290267944,0.9569982290267944,0.0,138.23374938964844,140.0,46203.80078125,0.0,1740.1844482421875,1.0,280.5428466796875,283.5013427734375,297.2290344238281,302.24920654296875,293.1499938964844,293.1499938964844,280.25,33551.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793626308441162,1.0,0.0,0.0,3.73501968383789,3.735044002532959,9.30848671032436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.63671875,0.0,1611.0823974609375,1895.4371337890625,0.0,820.2993774414062,0.9224986433982848,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.756137490272522,0.2663260400295257,0.243305966258049,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869534134864807,0.4354431331157684,0.4156189858913421,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886955499649048,0.4379086196422577,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.835238516330719,0.361782044172287,0.346185952425003,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528803110122681,0.1701699048280716,0.7843528389930725,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.3580627441406,296.9927673339844,284.87432861328125,1.0,0.5208056569099426,0.3680596649646759,0.3680596649646759,1.0,1.0,-2.6740918159484863,0.690004825592041,1.9840871095657349,0.0868947505950927,0.8343634009361267,0.8343634009361267,0.0,140.6065216064453,128.0,46375.28515625,0.0,1729.64111328125,1.0,280.2572021484375,283.3773498535156,297.22314453125,302.3229064941406,293.1499938964844,293.1499938964844,280.54998779296875,41003.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902918577194214,1.0,0.0,0.0,3.5472335815429688,3.547257423400879,8.396008297495428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.77490234375,0.0,1458.19873046875,1895.4371337890625,0.0,876.18115234375,0.8865160942077637,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.756137490272522,0.2663260400295257,0.243305966258049,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869534134864807,0.4354431331157684,0.4156189858913421,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886955499649048,0.4379086196422577,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.835238516330719,0.361782044172287,0.346185952425003,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528803110122681,0.1701699048280716,0.7843528389930725,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.3580627441406,296.9927673339844,284.87432861328125,1.0,0.5208056569099426,0.3680596649646759,0.3680596649646759,1.0,1.0,-2.6740918159484863,0.690004825592041,1.9840871095657349,0.0868947505950927,0.8343634009361267,0.8343634009361267,0.0,140.6065216064453,128.0,46375.28515625,0.0,1729.64111328125,1.0,280.2572021484375,283.3773498535156,297.22314453125,302.3229064941406,293.1499938964844,293.1499938964844,280.54998779296875,41003.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902918577194214,1.0,0.0,0.0,3.5472335815429688,3.547257423400879,8.396008297495428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.77490234375,0.0,1458.19873046875,1895.4371337890625,0.0,876.18115234375,0.8865160942077637,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554749846458435,0.264041543006897,0.2410011738538742,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863909244537354,0.4319203197956085,0.4120278656482696,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6844732761383057,0.4349303543567657,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.83481764793396,0.3589498698711395,0.3432770371437073,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6514459848403931,0.1680052876472473,0.7739080190658569,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505249023437,296.9877319335937,284.9852600097656,1.0,0.5155431628227234,0.3691616952419281,0.3691616952419281,1.0,1.0,-2.647394180297852,0.6838659048080444,1.9635282754898071,0.0855769515037536,0.92284494638443,0.92284494638443,0.0,138.35089111328125,116.0,45248.38671875,0.0,1680.688232421875,1.0,280.54156494140625,283.5101013183594,297.0908203125,302.05047607421875,293.1499938964844,293.1499938964844,280.25,34064.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576221764087677,1.0,0.0,0.0,3.6446220874786377,3.644645929336548,8.86335897121171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98193359375,0.0,1512.735595703125,1895.4371337890625,0.0,804.8768920898438,0.902592658996582,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554749846458435,0.264041543006897,0.2410011738538742,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863909244537354,0.4319203197956085,0.4120278656482696,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.6844732761383057,0.4349303543567657,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.83481764793396,0.3589498698711395,0.3432770371437073,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6514459848403931,0.1680052876472473,0.7739080190658569,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505249023437,296.9877319335937,284.9852600097656,1.0,0.5155431628227234,0.3691616952419281,0.3691616952419281,1.0,1.0,-2.647394180297852,0.6838659048080444,1.9635282754898071,0.0855769515037536,0.92284494638443,0.92284494638443,0.0,138.35089111328125,116.0,45248.38671875,0.0,1680.688232421875,1.0,280.54156494140625,283.5101013183594,297.0908203125,302.05047607421875,293.1499938964844,293.1499938964844,280.25,34064.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576221764087677,1.0,0.0,0.0,3.6446220874786377,3.644645929336548,8.86335897121171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98193359375,0.0,1512.735595703125,1895.4371337890625,0.0,804.8768920898438,0.902592658996582,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7582716941833496,0.2610672116279602,0.238378420472145,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8902369141578674,0.4276523292064667,0.4080800116062164,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6813346147537231,0.4253536462783813,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.838172435760498,0.3554800748825073,0.3400472402572632,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531235575675964,0.1655732542276382,0.7627120614051819,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.983154296875,284.8787841796875,1.0,0.5071700811386108,0.3703678846359253,0.3703678846359253,1.0,1.0,-2.610665798187256,0.6745410561561584,1.9361248016357424,0.0835269391536712,0.8071804642677307,0.8071804642677307,0.0,133.0084686279297,119.0,44953.55859375,0.0,1604.78466796875,1.0,280.25811767578125,283.4045104980469,297.0884704589844,302.1050109863281,293.1499938964844,293.1499938964844,280.54998779296875,41829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853338837623596,1.0,0.0,0.0,3.4108285903930664,3.41085147857666,7.76270553615177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.037109375,0.0,1323.7626953125,1895.4371337890625,0.0,850.3988037109375,0.8575028777122498,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7582716941833496,0.2610672116279602,0.238378420472145,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8902369141578674,0.4276523292064667,0.4080800116062164,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6813346147537231,0.4253536462783813,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.838172435760498,0.3554800748825073,0.3400472402572632,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531235575675964,0.1655732542276382,0.7627120614051819,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.983154296875,284.8787841796875,1.0,0.5071700811386108,0.3703678846359253,0.3703678846359253,1.0,1.0,-2.610665798187256,0.6745410561561584,1.9361248016357424,0.0835269391536712,0.8071804642677307,0.8071804642677307,0.0,133.0084686279297,119.0,44953.55859375,0.0,1604.78466796875,1.0,280.25811767578125,283.4045104980469,297.0884704589844,302.1050109863281,293.1499938964844,293.1499938964844,280.54998779296875,41829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853338837623596,1.0,0.0,0.0,3.4108285903930664,3.41085147857666,7.76270553615177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.037109375,0.0,1323.7626953125,1895.4371337890625,0.0,850.3988037109375,0.8575028777122498,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7587916254997253,0.258877158164978,0.2361409068107605,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910977840423584,0.4242157936096191,0.4045432507991791,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806555390357971,0.420480728149414,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389482498168945,0.3526794910430908,0.3371430337429046,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6526871919631958,0.1634874939918518,0.7524721026420593,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843444824219,284.9787902832031,1.0,0.5018905401229858,0.3715741038322449,0.3715741038322449,1.0,1.0,-2.5820629596710205,0.6678106188774109,1.9142522811889648,0.0834485739469528,0.8851286172866821,0.8851286172866821,0.0,130.02859497070312,122.0,43789.05859375,0.0,1552.18505859375,1.0,280.5403747558594,283.5268249511719,296.9601135253906,301.8273620605469,293.1499938964844,293.1499938964844,280.8500061035156,34357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691323280334473,1.0,0.0,0.0,3.5047969818115234,3.504819393157959,8.196322482945106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.810546875,0.0,1365.7445068359375,1895.4371337890625,0.0,771.0797729492188,0.8714467287063599,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7587916254997253,0.258877158164978,0.2361409068107605,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910977840423584,0.4242157936096191,0.4045432507991791,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806555390357971,0.420480728149414,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389482498168945,0.3526794910430908,0.3371430337429046,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6526871919631958,0.1634874939918518,0.7524721026420593,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843444824219,284.9787902832031,1.0,0.5018905401229858,0.3715741038322449,0.3715741038322449,1.0,1.0,-2.5820629596710205,0.6678106188774109,1.9142522811889648,0.0834485739469528,0.8851286172866821,0.8851286172866821,0.0,130.02859497070312,122.0,43789.05859375,0.0,1552.18505859375,1.0,280.5403747558594,283.5268249511719,296.9601135253906,301.8273620605469,293.1499938964844,293.1499938964844,280.8500061035156,34357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691323280334473,1.0,0.0,0.0,3.5047969818115234,3.504819393157959,8.196322482945106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.810546875,0.0,1365.7445068359375,1895.4371337890625,0.0,771.0797729492188,0.8714467287063599,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7583351731300354,0.2578810751438141,0.2351820617914199,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8905858397483826,0.4226214587688446,0.4029653668403625,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.680328369140625,0.4195428490638733,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8385267853736877,0.3513820469379425,0.3358535468578338,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.651847779750824,0.1625189781188964,0.7479091286659241,285.0765380859375,284.95001220703125,298.3420104980469,293.9844055175781,297.3381042480469,296.9858093261719,285.0804138183594,1.0,0.5000303983688354,0.3721772134304046,0.3721772134304046,1.0,1.0,-2.570853471755981,0.6654477119445801,1.9054057598114007,0.0840065777301788,0.9733567237854004,0.9733567237854004,0.0,129.2828369140625,122.0,42900.73046875,0.0,1533.6951904296875,1.0,280.7962951660156,283.6453552246094,296.9056396484375,301.6529541015625,293.1499938964844,293.1499938964844,280.8500061035156,31519.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598456859588623,1.0,0.0,0.0,3.5890791416168213,3.589101791381836,8.595267217970104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.5400390625,0.0,1433.47509765625,1895.4371337890625,0.0,728.87646484375,0.8898726105690002,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7576059103012085,0.2569157481193542,0.2343367040157318,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.889694333076477,0.42106893658638,0.4015246927738189,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.679841935634613,0.4192655980587005,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.837780237197876,0.3501210212707519,0.3346807062625885,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6507673263549805,0.1615840047597885,0.7437027096748352,285.0564270019531,284.95001220703125,298.33209228515625,293.95660400390625,297.3373413085937,296.98760986328125,285.05206298828125,1.0,0.4985982179641723,0.3729412257671356,0.3729412257671356,1.0,1.0,-2.561308622360229,0.6639883518218994,1.8973201513290403,0.0851639211177825,1.0,1.0,0.0,128.86949157714844,125.0,42927.7421875,0.0,1519.0260009765625,1.0,280.8417053222656,283.6197814941406,296.9201965332031,301.7120056152344,293.1499938964844,293.1499938964844,280.54998779296875,30930.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580883622169495,1.0,0.0,0.0,3.699728488922119,3.69975209236145,9.133411253969824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.333984375,0.0,1550.75244140625,1895.4371337890625,0.0,721.1471557617188,0.9127468466758728,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.753455638885498,0.2538079619407654,0.23190438747406,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849051594734192,0.4166820347309112,0.3978055119514465,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757763028144836,0.4219822585582733,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.833702027797699,0.3465066254138946,0.331633061170578,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465278267860413,0.1591618061065673,0.7338432669639587,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965409338474273,0.3744692504405975,0.3744692504405975,1.0,1.0,-2.5416767597198486,0.6609010100364685,1.880775809288025,0.0873541235923767,0.8539220094680786,0.8539220094680786,0.0,129.37240600585938,128.0,43382.2734375,0.0,1495.007080078125,1.0,280.5578308105469,283.4301147460937,296.9515686035156,301.86041259765625,293.1499938964844,293.1499938964844,280.8500061035156,39244.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744346976280212,1.0,0.0,0.0,3.606222629547119,3.606246709823608,8.677574783177988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.87841796875,0.0,1508.9896240234375,1895.4371337890625,0.0,796.2256469726562,0.897573709487915,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.753455638885498,0.2538079619407654,0.23190438747406,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849051594734192,0.4166820347309112,0.3978055119514465,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757763028144836,0.4219822585582733,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.833702027797699,0.3465066254138946,0.331633061170578,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465278267860413,0.1591618061065673,0.7338432669639587,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965409338474273,0.3744692504405975,0.3744692504405975,1.0,1.0,-2.5416767597198486,0.6609010100364685,1.880775809288025,0.0873541235923767,0.8539220094680786,0.8539220094680786,0.0,129.37240600585938,128.0,43382.2734375,0.0,1495.007080078125,1.0,280.5578308105469,283.4301147460937,296.9515686035156,301.86041259765625,293.1499938964844,293.1499938964844,280.8500061035156,39244.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744346976280212,1.0,0.0,0.0,3.606222629547119,3.606246709823608,8.677574783177988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.87841796875,0.0,1508.9896240234375,1895.4371337890625,0.0,796.2256469726562,0.897573709487915,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.748481810092926,0.2513881325721741,0.2295592725276947,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.87896329164505,0.4129685163497925,0.3941216468811035,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6711180210113525,0.4264193177223205,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.828615128993988,0.3434334099292755,0.3285904228687286,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414359211921692,0.1569326817989349,0.7237055897712708,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.99493408203125,1.0,0.4952556788921356,0.3759972751140594,0.3759972751140594,1.0,1.0,-2.523922920227051,0.6584493517875671,1.8654736280441284,0.0890097841620445,0.9520053267478944,0.9520053267478944,0.0,130.63461303710938,116.0,42364.609375,0.0,1477.02294921875,1.0,280.8428039550781,283.5750732421875,296.81494140625,301.5928955078125,293.1499938964844,293.1499938964844,280.54998779296875,33369.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611439943313599,1.0,0.0,0.0,3.708778381347656,3.7088024616241455,9.178148161481658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5908203125,0.0,1579.555419921875,1895.4371337890625,0.0,734.6387329101562,0.9163876175880432,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.748481810092926,0.2513881325721741,0.2295592725276947,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.87896329164505,0.4129685163497925,0.3941216468811035,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6711180210113525,0.4264193177223205,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.828615128993988,0.3434334099292755,0.3285904228687286,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6414359211921692,0.1569326817989349,0.7237055897712708,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.99493408203125,1.0,0.4952556788921356,0.3759972751140594,0.3759972751140594,1.0,1.0,-2.523922920227051,0.6584493517875671,1.8654736280441284,0.0890097841620445,0.9520053267478944,0.9520053267478944,0.0,130.63461303710938,116.0,42364.609375,0.0,1477.02294921875,1.0,280.8428039550781,283.5750732421875,296.81494140625,301.5928955078125,293.1499938964844,293.1499938964844,280.54998779296875,33369.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611439943313599,1.0,0.0,0.0,3.708778381347656,3.7088024616241455,9.178148161481658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5908203125,0.0,1579.555419921875,1895.4371337890625,0.0,734.6387329101562,0.9163876175880432,1.0,0.0,3.0,1.0,0.0
18039060,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479711174964905,0.2482962757349014,0.2269534319639206,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787084817886353,0.4085491001605987,0.3901502192020416,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6653488874435425,0.4224827289581299,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283852934837341,0.3397300243377685,0.3252662122249603,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6401481628417969,0.1543799936771392,0.7125464081764221,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.86358642578125,1.0,0.4892556667327881,0.3773255348205566,0.3773255348205566,1.0,1.0,-2.493908643722534,0.6513463854789734,1.8425623178482056,0.0883800387382507,0.8178340196609497,0.8178340196609497,0.0,128.0020751953125,104.0,42281.36328125,0.0,1426.8062744140625,1.0,280.55743408203125,283.4436950683594,296.8311462402344,301.6773376464844,293.1499938964844,293.1499938964844,280.8500061035156,41946.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571656346321106,1.0,0.0,0.0,3.495006561279297,3.495030164718628,8.150594794642529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6181640625,0.0,1410.0732421875,1895.4371337890625,0.0,782.952880859375,0.8756130933761597,1.0,0.0,3.0,1.0,0.0
18039120,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479711174964905,0.2482962757349014,0.2269534319639206,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787084817886353,0.4085491001605987,0.3901502192020416,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6653488874435425,0.4224827289581299,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8283852934837341,0.3397300243377685,0.3252662122249603,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6401481628417969,0.1543799936771392,0.7125464081764221,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.86358642578125,1.0,0.4892556667327881,0.3773255348205566,0.3773255348205566,1.0,1.0,-2.493908643722534,0.6513463854789734,1.8425623178482056,0.0883800387382507,0.8178340196609497,0.8178340196609497,0.0,128.0020751953125,104.0,42281.36328125,0.0,1426.8062744140625,1.0,280.55743408203125,283.4436950683594,296.8311462402344,301.6773376464844,293.1499938964844,293.1499938964844,280.8500061035156,41946.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571656346321106,1.0,0.0,0.0,3.495006561279297,3.495030164718628,8.150594794642529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6181640625,0.0,1410.0732421875,1895.4371337890625,0.0,782.952880859375,0.8756130933761597,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516454458236694,0.2459695190191269,0.2244776934385299,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836426734924316,0.4049264788627624,0.3863301873207092,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6629024744033813,0.4115258157253265,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325598835945129,0.3366612195968628,0.3219954073429107,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422072052955627,0.1521198898553848,0.701040506362915,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802348017692566,0.3786538243293762,0.3786538243293762,1.0,1.0,-2.455429553985596,0.6413053274154663,1.8141242265701287,0.0862553641200065,0.9004943370819092,0.9004943370819092,0.0,122.25155639648438,107.0,40996.671875,0.0,1354.0279541015625,1.0,280.8410339355469,283.5796813964844,296.7086181640625,301.4034729003906,293.1499938964844,293.1499938964844,280.54998779296875,34444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541729927062988,1.0,0.0,0.0,3.5790388584136963,3.579061985015869,8.547244192413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6455078125,0.0,1444.231201171875,1895.4371337890625,0.0,704.2138671875,0.8880949020385742,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516454458236694,0.2459695190191269,0.2244776934385299,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836426734924316,0.4049264788627624,0.3863301873207092,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6629024744033813,0.4115258157253265,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325598835945129,0.3366612195968628,0.3219954073429107,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422072052955627,0.1521198898553848,0.701040506362915,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802348017692566,0.3786538243293762,0.3786538243293762,1.0,1.0,-2.455429553985596,0.6413053274154663,1.8141242265701287,0.0862553641200065,0.9004943370819092,0.9004943370819092,0.0,122.25155639648438,107.0,40996.671875,0.0,1354.0279541015625,1.0,280.8410339355469,283.5796813964844,296.7086181640625,301.4034729003906,293.1499938964844,293.1499938964844,280.54998779296875,34444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541729927062988,1.0,0.0,0.0,3.5790388584136963,3.579061985015869,8.547244192413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.6455078125,0.0,1444.231201171875,1895.4371337890625,0.0,704.2138671875,0.8880949020385742,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7525417804718018,0.2445786893367767,0.2233414202928543,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848704695701599,0.402855783700943,0.3845149576663971,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6620100140571594,0.4079308211803436,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.833598256111145,0.3349289298057556,0.3204620778560638,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6424612998962402,0.1509390026330948,0.6957693696022034,284.8418884277344,284.95001220703125,298.2257080078125,293.74810791015625,297.3032531738281,296.9754638671875,284.83612060546875,1.0,0.4770845472812652,0.379317969083786,0.379317969083786,1.0,1.0,-2.439381122589112,0.63735431432724,1.8020267486572263,0.0854836031794548,0.7984182238578796,0.7984182238578796,0.0,120.27864837646484,107.0,41342.75390625,0.0,1326.0408935546875,1.0,280.60028076171875,283.4354553222656,296.77301025390625,301.582763671875,293.1499938964844,293.1499938964844,280.54998779296875,40457.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611241459846497,1.0,0.0,0.0,3.491459608078003,3.491482973098755,8.134060180964298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.77197265625,0.0,1395.736328125,1895.4371337890625,0.0,734.55029296875,0.8699830174446106,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.752019464969635,0.2430731505155563,0.2219709604978561,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.884438157081604,0.4006657302379608,0.3824323713779449,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6607540249824524,0.4063019752502441,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8332110047340393,0.3330831229686737,0.3187070190906524,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6416013836860657,0.1496958136558532,0.6901161670684814,284.87896728515625,284.95001220703125,298.2116394042969,293.7304992675781,297.29888916015625,296.9740295410156,284.8831481933594,1.0,0.4744585156440735,0.3801804184913635,0.3801804184913635,1.0,1.0,-2.4243736267089844,0.6341525912284851,1.7902209758758545,0.0853687673807144,0.79079669713974,0.79079669713974,0.0,119.14195251464844,110.0,40706.33203125,0.0,1303.0831298828125,1.0,280.5591735839844,283.4909362792969,296.73785400390625,301.4798278808594,293.1499938964844,293.1499938964844,280.8500061035156,42314.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614644289016724,1.0,0.0,0.0,3.3138861656188965,3.313908100128174,7.327713547056192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.10693359375,0.0,1233.2818603515625,1895.4371337890625,0.0,736.067626953125,0.8370418548583984,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.750387966632843,0.2408650368452072,0.2197997123003006,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825691342353821,0.3971405029296875,0.3789044320583343,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587802767753601,0.4050558805465698,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315666913986206,0.3301061689853668,0.3157198131084442,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392154097557068,0.1475642472505569,0.6800451874732971,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706604480743408,0.3819053471088409,0.3819053471088409,1.0,1.0,-2.4003353118896484,0.6297921538352966,1.770543098449707,0.0859907194972038,0.874137282371521,0.874137282371521,0.0,117.87539672851562,113.0,39772.80859375,0.0,1269.0875244140625,1.0,280.8395690917969,283.6114196777344,296.6395568847656,301.2477111816406,293.1499938964844,293.1499938964844,281.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438662767410278,1.0,0.0,0.0,3.429975986480713,3.429997444152832,7.850104566387017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.07373046875,0.0,1287.164306640625,1895.4371337890625,0.0,661.48974609375,0.8543967008590698,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.750387966632843,0.2408650368452072,0.2197997123003006,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825691342353821,0.3971405029296875,0.3789044320583343,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587802767753601,0.4050558805465698,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8315666913986206,0.3301061689853668,0.3157198131084442,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392154097557068,0.1475642472505569,0.6800451874732971,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.4706604480743408,0.3819053471088409,0.3819053471088409,1.0,1.0,-2.4003353118896484,0.6297921538352966,1.770543098449707,0.0859907194972038,0.874137282371521,0.874137282371521,0.0,117.87539672851562,113.0,39772.80859375,0.0,1269.0875244140625,1.0,280.8395690917969,283.6114196777344,296.6395568847656,301.2477111816406,293.1499938964844,293.1499938964844,281.1499938964844,33906.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438662767410278,1.0,0.0,0.0,3.429975986480713,3.429997444152832,7.850104566387017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.07373046875,0.0,1287.164306640625,1895.4371337890625,0.0,661.48974609375,0.8543967008590698,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.7477084398269653,0.0,0.217984914779663,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.879218578338623,0.0,0.3757873177528381,296.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062353670597076,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.8286594748497009,0.0,0.3130909204483032,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6359479427337646,0.0,0.671104907989502,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836302757263183,0.3836302757263183,1.0,1.0,-2.381925106048584,0.6272915601730347,1.754633545875549,0.0874335393309593,0.0,0.0,0.0,117.76470184326172,60.0,39058.97265625,0.0,1246.927734375,0.0,281.1414794921875,283.7052917480469,296.6328430175781,301.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,30257.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648669958114624,3.6486928462982178,8.883056921149546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.738037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.7477084398269653,0.0,0.217984914779663,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.879218578338623,0.0,0.3757873177528381,296.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062353670597076,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.8286594748497009,0.0,0.3130909204483032,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6359479427337646,0.0,0.671104907989502,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836302757263183,0.3836302757263183,1.0,1.0,-2.381925106048584,0.6272915601730347,1.754633545875549,0.0874335393309593,0.0,0.0,0.0,117.76470184326172,60.0,39058.97265625,0.0,1246.927734375,0.0,281.1414794921875,283.7052917480469,296.6328430175781,301.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,30257.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648669958114624,3.6486928462982178,8.883056921149546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.738037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
