time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0015621567144989,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.4122661054134369,0.0,0.0016450330149382,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.4122661054134369,0.0,0.0012150171678513,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.3797186613082886,0.0,0.001645031501539,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0078032636083662,285.9200439453125,294.1499938964844,298.12896728515625,293.6615905761719,296.9658203125,297.0560302734375,284.03814697265625,0.0,0.0,0.295756995677948,0.295756995677948,1.0,1.0,-0.0166473519057035,0.0043611661531031,0.0122861852869391,-0.0336707234382629,0.0,0.0,0.0,-0.0925473868846893,60.0,1929.3671875,0.0,-1.889513623609673e-05,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,-1.57160684466362e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.6134873579914e-15,-8.616314753969335e-15,-4.1004577272823876e-20,-7.963314252804059e-13,-7.963293652962777e-13,-2.060451071178245e-18,0.0,0.0,-0.0,0.0,0.0,2.867199516054046e-25,2.1663767598939092e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0008351354626938,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0013844039058312,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.001652771490626,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.001167700975202,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0027317192871123,285.8826904296875,294.1499938964844,298.110595703125,293.6541748046875,297.0861511230469,297.20855712890625,283.6369323730469,0.0,0.0,0.2301781624555587,0.2301781624555587,1.0,1.0,-0.009329056367278,0.0021598506718873,0.0071692056953907,-0.0333222672343254,0.0,0.0,0.0,-0.0542903542518615,60.0,1055.4366455078125,0.0,-5.931809937465005e-06,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.524453976916771e-23,-7.700173532235613e-23,-9.873869964836124e-26,3.0538583841123254e-18,3.05141923528106e-18,2.439149437110916e-21,0.0,0.0,-0.0,0.0,0.0,1.0590802197298852e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.926229540724309e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049328420776,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.80076370574534e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001047591795213,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0004946807166561,285.8663024902344,294.1499938964844,298.05914306640625,293.6415405273437,297.12548828125,297.57440185546875,283.36688232421875,0.0,0.0,0.0767260566353797,0.0767260566353797,1.0,1.0,-0.0010580559028312,3.310039755888283e-05,0.0010249554179608,-0.0301552843302488,0.0,0.0,0.0,-0.0107290213927626,60.0,216.4200134277344,0.0,-7.633695275899299e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.729421617929916e-33,1.0725500657070408e-32,5.607446742732142e-33,-5.448942425267965e-21,-2.798385737648313e-21,-2.6505566876196525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.926229540724309e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049328420776,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.80076370574534e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001047591795213,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0004946807166561,285.8663024902344,294.1499938964844,298.05914306640625,293.6415405273437,297.12548828125,297.57440185546875,283.36688232421875,0.0,0.0,0.0767260566353797,0.0767260566353797,1.0,1.0,-0.0010580559028312,3.310039755888283e-05,0.0010249554179608,-0.0301552843302488,0.0,0.0,0.0,-0.0107290213927626,60.0,216.4200134277344,0.0,-7.633695275899299e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.729421617929916e-33,1.0725500657070408e-32,5.607446742732142e-33,-5.448942425267965e-21,-2.798385737648313e-21,-2.6505566876196525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.786397276911885e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001030559651553,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.611667388118804e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001030558341881,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004888489493168,285.8621826171875,294.1499938964844,298.0292053222656,293.63751220703125,297.134033203125,297.6770324707031,283.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428905952721,2.003530319427682e-08,0.0010428705718368,-0.027547525241971,0.0,0.0,0.0,-0.0102059543132781,60.0,104.28026580810548,0.0,-7.415317782033527e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.104234794947207e-36,-2.5552622341855483e-36,-1.3777240054751352e-36,-5.554598188753492e-21,-2.7772544637821722e-21,-2.777343926919712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,9.697207860881464e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001021169373416,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,7.542334060417488e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001021167263388,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0004843932401854,285.8580017089844,294.1499938964844,297.99658203125,293.6349182128906,297.14215087890625,297.7440185546875,283.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333822574466,9.76699610077958e-09,0.0010333724785596,-0.0246368590742349,0.0,0.0,0.0,-0.0096547584980726,60.0,57.90866470336914,0.0,-7.280760883077164e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.5414283107572988e-44,-8.407790785948902e-45,-5.554546893861991e-21,-2.777264359253368e-21,-2.777282332660232e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.528661757940426e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001003420911729,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.41125040804036e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001003418656182,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004759739676956,285.8494567871094,294.1499938964844,297.9237670898437,293.6336364746094,297.156982421875,297.8108215332031,283.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154183255508,7.666439927334068e-09,0.0010154106421396,-0.0191363394260406,0.0,0.0,0.0,-0.0086134215816855,60.0,30.555927276611328,0.0,-7.029842663541785e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.777266984582461e-21,-2.777265974840501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.528661757940426e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001003420911729,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,7.41125040804036e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001003418656182,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0004759739676956,285.8494567871094,294.1499938964844,297.9237670898437,293.6336364746094,297.156982421875,297.8108215332031,283.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154183255508,7.666439927334068e-09,0.0010154106421396,-0.0191363394260406,0.0,0.0,0.0,-0.0086134215816855,60.0,30.555927276611328,0.0,-7.029842663541785e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.777266984582461e-21,-2.777265974840501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,9.441548172617333e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.94247238850221e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,7.343493780354038e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.942450560629368e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004716225084848,285.8406677246094,294.1499938964844,297.841552734375,293.6370544433594,297.1698913574219,297.828369140625,283.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,25.633995056152344,0.0,-6.90186752194677e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533565268136e-21,-2.777266782634068e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,9.441548172617333e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,9.94247238850221e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,7.343493780354038e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.942450560629368e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0004716225084848,285.8406677246094,294.1499938964844,297.841552734375,293.6370544433594,297.1698913574219,297.828369140625,283.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580725742111326e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,25.633995056152344,0.0,-6.90186752194677e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533565268136e-21,-2.777266782634068e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.532748663332312e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001003851066343,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.414427091134712e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001003848956315,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.00047617816017,285.83154296875,294.1499938964844,297.7509155273437,293.6444396972656,297.1809997558594,297.81817626953125,283.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158391669392,7.716933758672441e-09,0.0010158313671126,-0.0192685946822166,0.0,0.0,0.0,-0.0086383987218141,60.0,24.368408203125,0.0,-7.035823301748678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.532748663332312e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001003851066343,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,7.414427091134712e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001003848956315,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.00047617816017,285.83154296875,294.1499938964844,297.7509155273437,293.6444396972656,297.1809997558594,297.81817626953125,283.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158391669392,7.716933758672441e-09,0.0010158313671126,-0.0192685946822166,0.0,0.0,0.0,-0.0086383987218141,60.0,24.368408203125,0.0,-7.035823301748678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,9.882051381282508e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001040634524542,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.686109165661037e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001040632341755,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004936265177093,285.8218688964844,294.1499938964844,297.6526794433594,293.6551513671875,297.1903991699219,297.7733154296875,283.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2069368615641451e-08,0.001053039333783,-0.0306633301079273,0.0,0.0,0.0,-0.0107960402965545,60.0,24.00896644592285,0.0,-7.560862513855683e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,9.882051381282508e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001040634524542,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,7.686109165661037e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001040632341755,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004936265177093,285.8218688964844,294.1499938964844,297.6526794433594,293.6551513671875,297.1903991699219,297.7733154296875,283.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530514409765,1.2069368615641451e-08,0.001053039333783,-0.0306633301079273,0.0,0.0,0.0,-0.0107960402965545,60.0,24.00896644592285,0.0,-7.560862513855683e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001016009409795,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001069913923856,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,7.902365905465558e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001069911668309,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0005075152730569,285.81671142578125,294.1499938964844,297.6010131835937,293.6615295410156,297.1944274902344,297.7313232421875,283.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826783254742,1.553406292487125e-08,0.0010826627258211,-0.0397257581353187,0.0,0.0,0.0,-0.0125136226415634,60.0,24.033483505249023,0.0,-7.9922997997528e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001047261976054,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001102824535337,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,8.145442552631721e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.000110282220703,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0005231265095062,285.8113708496094,294.1499938964844,297.5477600097656,293.6684875488281,297.19805908203125,297.67852783203125,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159754358232,1.9428597397563866e-08,0.0011159559944644,-0.0499009154736995,0.0,0.0,0.0,-0.0144442673772573,60.0,24.14107131958008,0.0,-8.491534231325205e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001099920918932,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001158277227659,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.555014937883243e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001158274826593,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0005494306678883,285.8000183105469,294.1499938964844,297.4370422363281,293.6838073730469,297.2038269042969,297.5509033203125,283.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720969341695,2.599102266742648e-08,0.0011720708571374,-0.0670104697346687,0.0,0.0,0.0,-0.0176975466310977,60.0,24.45315742492676,0.0,-9.366918618525233e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001099920918932,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001158277227659,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.555014937883243e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001158274826593,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0005494306678883,285.8000183105469,294.1499938964844,297.4370422363281,293.6838073730469,297.2038269042969,297.5509033203125,283.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720969341695,2.599102266742648e-08,0.0011720708571374,-0.0670104697346687,0.0,0.0,0.0,-0.0176975466310977,60.0,24.45315742492676,0.0,-9.366918618525233e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001078774075722,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001136008286266,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,8.390536822844297e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.000113600595796,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0005388674908317,285.7882080078125,294.1499938964844,297.3214416503906,293.70050048828125,297.2073059082031,297.4271850585937,283.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495918733999,2.3355275047265426e-08,0.0011495685903355,-0.060144618153572,0.0,0.0,0.0,-0.016391072422266,60.0,24.309494018554688,0.0,-9.010170742840273e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001078774075722,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001136008286266,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,8.390536822844297e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.000113600595796,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0005388674908317,285.7882080078125,294.1499938964844,297.3214416503906,293.70050048828125,297.2073059082031,297.4271850585937,283.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495918733999,2.3355275047265426e-08,0.0011495685903355,-0.060144618153572,0.0,0.0,0.0,-0.016391072422266,60.0,24.309494018554688,0.0,-9.010170742840273e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.000100600584119,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001059379283105,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.824556087143719e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001059377173078,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0005025184364058,285.7767944335937,294.1499938964844,297.2017822265625,293.718017578125,297.2083435058594,297.3310852050781,283.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720514692366,1.4286646532468694e-08,0.001072037150152,-0.0364639088511467,0.0,0.0,0.0,-0.0118954312056303,60.0,23.282489776611328,0.0,-7.83558462558176e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.000100600584119,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001059379283105,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.824556087143719e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001059377173078,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0005025184364058,285.7767944335937,294.1499938964844,297.2017822265625,293.718017578125,297.2083435058594,297.3310852050781,283.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720514692366,1.4286646532468694e-08,0.001072037150152,-0.0364639088511467,0.0,0.0,0.0,-0.0118954312056303,60.0,23.282489776611328,0.0,-7.83558462558176e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.523396147415042e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001002865683403,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,7.407147495541722e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001002863718895,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0004757111892104,285.76593017578125,294.1499938964844,297.0790405273437,293.73583984375,297.20703125,297.2626037597656,283.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148473083972,7.599071594199813e-09,0.0010148397414013,-0.0189598929136991,0.0,0.0,0.0,-0.0085800504311919,60.0,21.99581718444824,0.0,-7.021866110790145e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.523396147415042e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001002865683403,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,7.407147495541722e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001002863718895,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0004757111892104,285.76593017578125,294.1499938964844,297.0790405273437,293.73583984375,297.20703125,297.2626037597656,283.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148473083972,7.599071594199813e-09,0.0010148397414013,-0.0189598929136991,0.0,0.0,0.0,-0.0085800504311919,60.0,21.99581718444824,0.0,-7.021866110790145e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,9.456530096940696e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.958243026630952e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,7.355140405707061e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.958223381545396e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0004723711463157,285.7606201171875,294.1499938964844,297.0167541503906,293.74468994140625,297.2054748535156,297.2322998046875,284.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077122133225,6.765783933104785e-09,0.0010077054612338,-0.0167773310095071,0.0,0.0,0.0,-0.0081669092178344,60.0,21.5266342163086,0.0,-6.923597339891785e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.517261059954762e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001002219578367,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,7.402375194942579e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001002217613859,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004754047840833,285.7552490234375,294.1499938964844,296.9540405273437,293.7534484863281,297.20343017578125,297.19781494140625,284.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141729144379,7.522419132044433e-09,0.0010141654638573,-0.018759150058031,0.0,0.0,0.0,-0.0085419556125998,60.0,21.200517654418945,0.0,-7.01280029602458e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001003310098894,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001056540277204,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,7.803586777299643e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001056538239936,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005011719767935,285.7440795898437,294.1499938964844,296.82769775390625,293.7704467773437,297.19744873046875,297.077392578125,284.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691292118281,1.3950053556754938e-08,0.0010691152419894,-0.0355836078524589,0.0,0.0,0.0,-0.0117283472791314,60.0,21.142528533935547,0.0,-7.793569523073529e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001003310098894,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001056540277204,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,7.803586777299643e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001056538239936,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0005011719767935,285.7440795898437,294.1499938964844,296.82769775390625,293.7704467773437,297.19744873046875,297.077392578125,284.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691292118281,1.3950053556754938e-08,0.0010691152419894,-0.0355836078524589,0.0,0.0,0.0,-0.0117283472791314,60.0,21.142528533935547,0.0,-7.793569523073529e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001061435978044,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.000111774985271,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,8.255679131252691e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001117747742682,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0005302069475874,285.7320861816406,294.1499938964844,296.7008972167969,293.7864685058594,297.1886291503906,296.8970031738281,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310748523101,2.1193345745018632e-08,0.0011310536647215,-0.0545068010687828,0.0,0.0,0.0,-0.0153191667050123,60.0,21.56660270690918,0.0,-8.722724942344939e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001061435978044,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.000111774985271,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,8.255679131252691e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0001117747742682,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0005302069475874,285.7320861816406,294.1499938964844,296.7008972167969,293.7864685058594,297.1886291503906,296.8970031738281,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310748523101,2.1193345745018632e-08,0.0011310536647215,-0.0545068010687828,0.0,0.0,0.0,-0.0153191667050123,60.0,21.56660270690918,0.0,-8.722724942344939e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001050897262757,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000110665198008,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.173710375558585e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001106649870052,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.000524942704942,285.71978759765625,294.1499938964844,296.57452392578125,293.8011779785156,297.1773681640625,296.7333374023437,284.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119875581935,1.9879793811128372e-08,0.001119855674915,-0.0510787814855575,0.0,0.0,0.0,-0.0146681545302271,60.0,21.62421989440918,0.0,-8.550343011393124e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001050897262757,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000110665198008,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,8.173710375558585e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001106649870052,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.000524942704942,285.71978759765625,294.1499938964844,296.57452392578125,293.8011779785156,297.1773681640625,296.7333374023437,284.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119875581935,1.9879793811128372e-08,0.001119855674915,-0.0510787814855575,0.0,0.0,0.0,-0.0146681545302271,60.0,21.62421989440918,0.0,-8.550343011393124e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.887145279208198e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001041170035023,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,7.690062193432823e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001041168143274,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0004938812926411,285.7080078125,294.1499938964844,296.4494934082031,293.8143005371094,297.16436767578125,296.6238098144531,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536125628277,1.2130670690169154e-08,0.0010536004556342,-0.0308237075805664,0.0,0.0,0.0,-0.0108266156166791,60.0,20.847192764282227,0.0,-7.568387161427381e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,9.887145279208198e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001041170035023,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,7.690062193432823e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001041168143274,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0004938812926411,285.7080078125,294.1499938964844,296.4494934082031,293.8143005371094,297.16436767578125,296.6238098144531,284.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536125628277,1.2130670690169154e-08,0.0010536004556342,-0.0308237075805664,0.0,0.0,0.0,-0.0108266156166791,60.0,20.847192764282227,0.0,-7.568387161427381e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,9.603949001757428e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.000101134792203,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,7.469795673387125e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,0.0001011346030281,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0004797350848093,285.7023620605469,294.1499938964844,296.38775634765625,293.8201904296875,297.1574401855469,296.5845642089844,284.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023426069878,8.601709566846694e-09,0.0010234174551442,-0.0215856675058603,0.0,0.0,0.0,-0.0090771224349737,60.0,20.320009231567383,0.0,-7.141024127577111e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.467851486988366e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.970160317607224e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,7.363941404037178e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.970142127713189e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004729367792606,285.6968078613281,294.1499938964844,296.3266906738281,293.8255920410156,297.1501770019531,296.551025390625,284.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905764848852414e-09,0.0010089058196172,-0.0171439852565526,0.0,0.0,0.0,-0.0082363206893205,60.0,19.85136032104492,0.0,-6.940057062365669e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.607639367459342e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001011736458167,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.472665311070159e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001011734639178,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0004799195157829,285.6856994628906,294.1499938964844,296.2069702148437,293.8348999023437,297.13427734375,296.47369384765625,284.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237933602184,8.647405458361845e-09,0.0010237847454845,-0.0217053554952144,0.0,0.0,0.0,-0.0090996585786342,60.0,19.35708999633789,0.0,-7.146481806330486e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,9.607639367459342e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001011736458167,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.472665311070159e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001011734639178,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0004799195157829,285.6856994628906,294.1499938964844,296.2069702148437,293.8348999023437,297.13427734375,296.47369384765625,284.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237933602184,8.647405458361845e-09,0.0010237847454845,-0.0217053554952144,0.0,0.0,0.0,-0.0090996585786342,60.0,19.35708999633789,0.0,-7.146481806330486e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
