time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041940,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001022496726363,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001076744374586,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,7.952812302391976e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001076742410077,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0005107562174089,285.6740417480469,294.1499938964844,296.0912780761719,293.842041015625,297.1155700683594,296.3304443359375,284.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895618470385,1.633973845116543e-08,0.0010895455488935,-0.0418318286538124,0.0,0.0,0.0,-0.012912998907268,60.0,19.60234642028809,0.0,-8.094339420949836e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001022496726363,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001076744374586,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,7.952812302391976e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001076742410077,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0005107562174089,285.6740417480469,294.1499938964844,296.0912780761719,293.842041015625,297.1155700683594,296.3304443359375,284.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895618470385,1.633973845116543e-08,0.0010895455488935,-0.0418318286538124,0.0,0.0,0.0,-0.012912998907268,60.0,19.60234642028809,0.0,-8.094339420949836e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001090913501684,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0001148790761362,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.484945283271372e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001148788724094,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000544931681361,285.6615600585937,294.1499938964844,295.9804382324219,293.846923828125,297.093505859375,296.14410400390625,284.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624706676229,2.48656544243886e-08,0.0011624457547441,-0.0640801042318344,0.0,0.0,0.0,-0.0171396415680646,60.0,20.26227188110352,0.0,-9.213756868575729e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001090913501684,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0001148790761362,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.484945283271372e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001148788724094,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000544931681361,285.6615600585937,294.1499938964844,295.9804382324219,293.846923828125,297.093505859375,296.14410400390625,284.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624706676229,2.48656544243886e-08,0.0011624457547441,-0.0640801042318344,0.0,0.0,0.0,-0.0171396415680646,60.0,20.26227188110352,0.0,-9.213756868575729e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001103345130104,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0001161881809821,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,8.581635484006256e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001161879845312,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0005511415074579,285.648681640625,294.1499938964844,295.8753967285156,293.8494873046875,297.0689697265625,295.9905090332031,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757493484765,2.6414776144179093e-08,0.0011757229221984,-0.0681134313344955,0.0,0.0,0.0,-0.0179077628999948,60.0,20.62879180908203,0.0,-9.42491382716071e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0001103345130104,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,0.0001161881809821,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,8.581635484006256e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001161879845312,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,0.0005511415074579,285.648681640625,294.1499938964844,295.8753967285156,293.8494873046875,297.0689697265625,295.9905090332031,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757493484765,2.6414776144179093e-08,0.0011757229221984,-0.0681134313344955,0.0,0.0,0.0,-0.0179077628999948,60.0,20.62879180908203,0.0,-9.42491382716071e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001077252527466,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001134404883487,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,8.378691563848406e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001134402918978,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0005381078226491,285.6423645019531,294.1499938964844,295.8253479003906,293.849853515625,297.0563659667969,295.9317932128906,284.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479459935799,2.31628423108532e-08,0.0011479228269308,-0.059643018990755,0.0,0.0,0.0,-0.0162956733256578,60.0,20.474571228027344,0.0,-8.984396515643311e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001047019977704,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001102568348869,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,8.143547165673226e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.000110256645712,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0005230060778558,285.6362609863281,294.1499938964844,295.77703857421875,293.8496398925781,297.0437316894531,295.8839111328125,284.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157320113852,1.9395130834709562e-08,0.0011157126864418,-0.0498134978115558,0.0,0.0,0.0,-0.0144278919324278,60.0,20.16610336303711,0.0,-8.487173630555844e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.908988431561738e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001043469674186,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,7.70704573369585e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001043467927956,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0004949725698679,285.6246032714844,294.1499938964844,295.68621826171875,293.84735107421875,297.0185546875,295.8088073730469,284.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559231741353,1.2401473625800465e-08,0.0010559108341112,-0.0315323248505592,0.0,0.0,0.0,-0.0109608378261327,60.0,19.32193374633789,0.0,-7.601695273251607e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,9.908988431561738e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001043469674186,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,7.70704573369585e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001043467927956,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0004949725698679,285.6246032714844,294.1499938964844,295.68621826171875,293.84735107421875,297.0185546875,295.8088073730469,284.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559231741353,1.2401473625800465e-08,0.0010559108341112,-0.0315323248505592,0.0,0.0,0.0,-0.0109608378261327,60.0,19.32193374633789,0.0,-7.601695273251607e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.569835674483328e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.000100775505416,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.443258073180914e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.000100775338069,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004780312883667,285.6134948730469,294.1499938964844,295.6038818359375,293.8425598144531,296.9933166503906,295.7528991699219,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197734227403,8.175232935059285e-09,0.0010197652736678,-0.0204688385128974,0.0,0.0,0.0,-0.0088656730949878,60.0,18.554044723510746,0.0,-7.090218190342058e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.569835674483328e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.000100775505416,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.443258073180914e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.000100775338069,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004780312883667,285.6134948730469,294.1499938964844,295.6038818359375,293.8425598144531,296.9933166503906,295.7528991699219,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197734227403,8.175232935059285e-09,0.0010197652736678,-0.0204688385128974,0.0,0.0,0.0,-0.0088656730949878,60.0,18.554044723510746,0.0,-7.090218190342058e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.450615470996128e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.95200389297679e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.350529631366953e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.95198788587004e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.000472076004371,285.6026306152344,294.1499938964844,295.5308532714844,293.8352966308594,296.9676513671875,295.7040710449219,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.6895369243979985e-09,0.0010070534190163,-0.016577610746026,0.0,0.0,0.0,-0.0081291105598211,60.0,18.04492950439453,0.0,-6.914640238164793e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.450615470996128e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.95200389297679e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,7.350529631366953e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.95198788587004e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.000472076004371,285.6026306152344,294.1499938964844,295.5308532714844,293.8352966308594,296.9676513671875,295.7040710449219,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.6895369243979985e-09,0.0010070534190163,-0.016577610746026,0.0,0.0,0.0,-0.0081291105598211,60.0,18.04492950439453,0.0,-6.914640238164793e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,9.47046501096338e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.972906264010815e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,7.365967030636966e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,9.972889529308304e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004730675427708,285.5918884277344,294.1499938964844,295.46807861328125,293.82550048828125,296.9413146972656,295.6524353027344,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091707808896,6.936706320459507e-09,0.0010091637959703,-0.0172250382602214,0.0,0.0,0.0,-0.0082516269758343,60.0,17.78285026550293,0.0,-6.943698593886438e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,9.47046501096338e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.972906264010815e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,7.365967030636966e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,9.972889529308304e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004730675427708,285.5918884277344,294.1499938964844,295.46807861328125,293.82550048828125,296.9413146972656,295.6524353027344,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091707808896,6.936706320459507e-09,0.0010091637959703,-0.0172250382602214,0.0,0.0,0.0,-0.0082516269758343,60.0,17.78285026550293,0.0,-6.943698593886438e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.50658431975171e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001001094206003,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.39406023058109e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001001092605292,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.00047487183474,285.5865173339844,294.1499938964844,295.4407958984375,293.81964111328125,296.9278564453125,295.62408447265625,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130192385986,7.386692146837959e-09,0.0010130119044333,-0.0184036567807197,0.0,0.0,0.0,-0.0084747057408094,60.0,17.714597702026367,0.0,-6.996756241051116e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.547894296701998e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0001005444282782,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.426190131809562e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001005442682071,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0004769353254232,285.5811462402344,294.1499938964844,295.4164123535156,293.8131408691406,296.91424560546875,295.59442138671875,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174202034249,7.901342691241098e-09,0.0010174122871831,-0.0197515562176704,0.0,0.0,0.0,-0.0087298387661576,60.0,17.669340133666992,0.0,-7.057685991185282e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,9.61791374720633e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001012817592709,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.480649219360203e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001012815991998,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.000480432936456,285.5704345703125,294.1499938964844,295.3767395019531,293.798095703125,296.8866882324219,295.5348815917969,284.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248814942315,8.773652027116441e-09,0.0010248727630823,-0.0220359377562999,0.0,0.0,0.0,-0.0091622862964868,60.0,17.603471755981445,0.0,-7.161560944268788e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,9.61791374720633e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001012817592709,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.480649219360203e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001012815991998,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.000480432936456,285.5704345703125,294.1499938964844,295.3767395019531,293.798095703125,296.8866882324219,295.5348815917969,284.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248814942315,8.773652027116441e-09,0.0010248727630823,-0.0220359377562999,0.0,0.0,0.0,-0.0091622862964868,60.0,17.603471755981445,0.0,-7.161560944268788e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.645251702750102e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001015696398098,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.501911750296131e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001015694870147,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004817985754925,285.55975341796875,294.1499938964844,295.3500061035156,293.7802734375,296.8589782714844,295.4809265136719,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277942055836,9.114144106092681e-09,0.0010277851251885,-0.0229275170713663,0.0,0.0,0.0,-0.0093310875818133,60.0,17.521095275878906,0.0,-7.202312701792837e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.645251702750102e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001015696398098,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.501911750296131e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001015694870147,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0004817985754925,285.55975341796875,294.1499938964844,295.3500061035156,293.7802734375,296.8589782714844,295.4809265136719,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277942055836,9.114144106092681e-09,0.0010277851251885,-0.0229275170713663,0.0,0.0,0.0,-0.0093310875818133,60.0,17.521095275878906,0.0,-7.202312701792837e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.639000199967997e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001015037996694,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.49704850022681e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001015036468743,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004814862913917,285.5491943359375,294.1499938964844,295.3302917480469,293.7613220214844,296.83135986328125,295.4366760253906,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271279606968,9.036089210212594e-09,0.0010271188803017,-0.0227231327444314,0.0,0.0,0.0,-0.009292397648096,60.0,17.395254135131836,0.0,-7.19296053830476e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.639000199967997e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001015037996694,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,7.49704850022681e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001015036468743,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004814862913917,285.5491943359375,294.1499938964844,295.3302917480469,293.7613220214844,296.83135986328125,295.4366760253906,284.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271279606968,9.036089210212594e-09,0.0010271188803017,-0.0227231327444314,0.0,0.0,0.0,-0.009292397648096,60.0,17.395254135131836,0.0,-7.19296053830476e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.627218241803348e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001013797300402,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.487884431611747e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001013795699691,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0004808978119399,285.53875732421875,294.1499938964844,295.3111267089844,293.7428894042969,296.803955078125,295.401123046875,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025870675221,8.889131208889012e-09,0.0010258618276566,-0.0223383232951164,0.0,0.0,0.0,-0.009219542145729,60.0,17.250471115112305,-0.0,-7.175368921252814e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.627218241803348e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001013797300402,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.487884431611747e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001013795699691,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0004808978119399,285.53875732421875,294.1499938964844,295.3111267089844,293.7428894042969,296.803955078125,295.401123046875,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025870675221,8.889131208889012e-09,0.0010258618276566,-0.0223383232951164,0.0,0.0,0.0,-0.009219542145729,60.0,17.250471115112305,-0.0,-7.175368921252814e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,9.62011399678886e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.000101304911368,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,7.482358341803774e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001013047585729,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0004805429198313,285.5335693359375,294.1499938964844,295.3017578125,293.7338562011719,296.7903137207031,295.3854064941406,284.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251128114759,8.800530082453406e-09,0.0010251039639115,-0.0221063178032636,0.0,0.0,0.0,-0.0091756181791424,60.0,17.176233291625977,-0.0,-7.164774018519894e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.611881250748412e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.000101218218333,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,7.475955499103293e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001012180655379,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0004801317118108,285.5284423828125,294.1499938964844,295.2925109863281,293.7249450683594,296.7767333984375,295.3708801269531,284.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242350399494,8.697878861596564e-09,0.0010242263088002,-0.0218375157564878,0.0,0.0,0.0,-0.0091247297823429,60.0,17.101594924926758,-0.0,-7.152507919272466e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.592979768058284e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001010191626846,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,7.461252971552312e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001010190171655,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004791875544469,285.518310546875,294.1499938964844,295.2743530273437,293.7074890136719,296.749755859375,295.3448791503906,284.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222197743132,8.462208711534913e-09,0.0010222112759947,-0.0212203711271286,0.0,0.0,0.0,-0.0090078990906476,60.0,16.952451705932617,-0.0,-7.12438676941929e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.592979768058284e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001010191626846,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,7.461252971552312e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001010190171655,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004791875544469,285.518310546875,294.1499938964844,295.2743530273437,293.7074890136719,296.749755859375,295.3448791503906,284.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222197743132,8.462208711534913e-09,0.0010222112759947,-0.0212203711271286,0.0,0.0,0.0,-0.0090078990906476,60.0,16.952451705932617,-0.0,-7.12438676941929e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,9.571958798915148e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001007977916742,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,7.44490243960172e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001007976461551,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0004781375464517,285.50830078125,294.1499938964844,295.25665283203125,293.6904602050781,296.7229919433594,295.3216857910156,284.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.200133017055578e-09,0.0010199707467108,-0.0205340534448623,0.0,0.0,0.0,-0.0088779786601662,60.0,16.804285049438477,-0.0,-7.093180443007442e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,9.571958798915148e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001007977916742,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,7.44490243960172e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001007976461551,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0004781375464517,285.50830078125,294.1499938964844,295.25665283203125,293.6904602050781,296.7229919433594,295.3216857910156,284.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.200133017055578e-09,0.0010199707467108,-0.0205340534448623,0.0,0.0,0.0,-0.0088779786601662,60.0,16.804285049438477,-0.0,-7.093180443007442e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,9.549222158966586e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000100558361737,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.427217497024685e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001005582162179,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0004770018276758,285.4984436035156,294.1499938964844,295.2393798828125,293.6737976074219,296.69647216796875,295.30084228515625,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.916686861619837e-09,0.0010175466304644,-0.0197917390614748,0.0,0.0,0.0,-0.0087374607101082,60.0,16.658374786376953,-0.0,-7.059505691131562e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,9.549222158966586e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.000100558361737,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.427217497024685e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001005582162179,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0004770018276758,285.4984436035156,294.1499938964844,295.2393798828125,293.6737976074219,296.69647216796875,295.30084228515625,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.916686861619837e-09,0.0010175466304644,-0.0197917390614748,0.0,0.0,0.0,-0.0087374607101082,60.0,16.658374786376953,-0.0,-7.059505691131562e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.525849600322545e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001003122306428,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,7.409038516925648e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001003120851237,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0004758343566209,285.48876953125,294.1499938964844,295.2224426269531,293.65753173828125,296.6701965332031,295.2816162109375,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.62532170739405e-09,0.001015055226162,-0.019028652459383,0.0,0.0,0.0,-0.0085930190980434,60.0,16.51543426513672,-0.0,-7.024974735259093e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.525849600322545e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001003122306428,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,7.409038516925648e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001003120851237,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0004758343566209,285.48876953125,294.1499938964844,295.2224426269531,293.65753173828125,296.6701965332031,295.2816162109375,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.62532170739405e-09,0.001015055226162,-0.019028652459383,0.0,0.0,0.0,-0.0085930190980434,60.0,16.51543426513672,-0.0,-7.024974735259093e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.51405381783843e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0001001880154944,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.399864261969924e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0001001878772513,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0004752451495733,285.4839782714844,294.1499938964844,295.214111328125,293.6495056152344,296.6571350097656,295.2724914550781,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138055076822,7.478281105477436e-09,0.0010137980571016,-0.0186435375362634,0.0,0.0,0.0,-0.0085201254114508,60.0,16.445112228393555,-0.0,-7.00757993854495e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.50248577282764e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001000661941361,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,7.390866085188463e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.000100066048617,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0004746672930195,285.479248046875,294.1499938964844,295.2058410644531,293.6415405273437,296.6441345214844,295.2636413574219,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125720873475,7.334068463649146e-09,0.0010125647531822,-0.0182658247649669,0.0,0.0,0.0,-0.0084486324340105,60.0,16.375911712646484,-0.0,-6.990540413198687e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.48039596551098e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.983356721932068e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.37368463887833e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.983342897612602e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0004735638794954,285.4698791503906,294.1499938964844,295.1895751953125,293.6258850097656,296.6183166503906,295.2466735839844,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102168889716,7.058688744621122e-09,0.0010102099040523,-0.0175445433706045,0.0,0.0,0.0,-0.0083121135830879,60.0,16.241634368896484,-0.0,-6.958060794204357e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
