time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.48039596551098e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.983356721932068e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,7.37368463887833e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.983342897612602e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0004735638794954,285.4698791503906,294.1499938964844,295.1895751953125,293.6258850097656,296.6183166503906,295.2466735839844,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102168889716,7.058688744621122e-09,0.0010102099040523,-0.0175445433706045,0.0,0.0,0.0,-0.0083121135830879,60.0,16.241634368896484,-0.0,-6.958060794204357e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,9.459598368266596e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.961455361917616e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.357508002314717e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.961441537598148e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0004725250473711,285.4606628417969,294.1499938964844,295.17352294921875,293.6104431152344,296.5927124023437,295.2304382324219,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079992935061,6.7994210262156685e-09,0.0010079924250021,-0.0168654378503561,0.0,0.0,0.0,-0.0081835817545652,60.0,16.112123489379883,-0.0,-6.927550799673554e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,9.459598368266596e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.961455361917616e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,7.357508002314717e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.961441537598148e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0004725250473711,285.4606628417969,294.1499938964844,295.17352294921875,293.6104431152344,296.5927124023437,295.2304382324219,284.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079992935061,6.7994210262156685e-09,0.0010079924250021,-0.0168654378503561,0.0,0.0,0.0,-0.0081835817545652,60.0,16.112123489379883,-0.0,-6.927550799673554e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.441403381060808e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.942294127540664e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.343355537159368e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.942281030816956e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0004716161638498,285.4516296386719,294.1499938964844,295.15771484375,293.59521484375,296.5673522949219,295.2148132324219,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060594649985,6.572576261021368e-09,0.0010060529457405,-0.0162712410092353,0.0,0.0,0.0,-0.0080711264163255,60.0,15.989258766174316,-0.0,-6.900911131424436e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,9.441403381060808e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.942294127540664e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.343355537159368e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.942281030816956e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0004716161638498,285.4516296386719,294.1499938964844,295.15771484375,293.59521484375,296.5673522949219,295.2148132324219,284.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060594649985,6.572576261021368e-09,0.0010060529457405,-0.0162712410092353,0.0,0.0,0.0,-0.0080711264163255,60.0,15.989258766174316,-0.0,-6.900911131424436e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.425637836102396e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.92569184745662e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,7.331093365792185e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.925678750732914e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004708286724053,285.4427490234375,294.1499938964844,295.14208984375,293.5802001953125,296.54217529296875,295.1995849609375,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043781949207,6.3760121626899036e-09,0.001004371792078,-0.0157563481479883,0.0,0.0,0.0,-0.0079736793413758,60.0,15.87257480621338,-0.0,-6.877868941046472e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.425637836102396e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,9.92569184745662e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,7.331093365792185e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.925678750732914e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004708286724053,285.4427490234375,294.1499938964844,295.14208984375,293.5802001953125,296.54217529296875,295.1995849609375,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043781949207,6.3760121626899036e-09,0.001004371792078,-0.0157563481479883,0.0,0.0,0.0,-0.0079736793413758,60.0,15.87257480621338,-0.0,-6.877868941046472e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.419018169865012e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.918721480062231e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.325944170588627e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.918708383338526e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004704980237875,285.4383544921875,294.1499938964844,295.13433837890625,293.5727233886719,296.5296936035156,295.1921081542969,284.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036728344857,6.293471077611912e-09,0.0010036665480583,-0.0155401285737752,0.0,0.0,0.0,-0.0079327626153826,60.0,15.817124366760254,-0.0,-6.868204849297399e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.413129737367854e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,9.912520181387664e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,7.321363955270499e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.912507084663956e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0004702039004769,285.4340209960937,294.1499938964844,295.1266174316406,293.5653076171875,296.5172424316406,295.1846923828125,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030448902398,6.2200395944955744e-09,0.0010030387202277,-0.0153477722778916,0.0,0.0,0.0,-0.0078963600099086,60.0,15.76340103149414,-0.0,-6.859612255993852e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,9.403614240000024e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.902499004965648e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,7.31396212358959e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.902485908241944e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0004697285767178,285.4254455566406,294.1499938964844,295.1112365722656,293.5505065917969,296.4924621582031,295.1699523925781,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020290501415,6.101347871378948e-09,0.0010020229965448,-0.0150368502363562,0.0,0.0,0.0,-0.0078375153243541,60.0,15.660771369934082,-0.0,-6.845736066907193e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,9.403614240000024e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.902499004965648e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,7.31396212358959e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.902485908241944e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,0.0004697285767178,285.4254455566406,294.1499938964844,295.1112365722656,293.5505065917969,296.4924621582031,295.1699523925781,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020290501415,6.101347871378948e-09,0.0010020229965448,-0.0150368502363562,0.0,0.0,0.0,-0.0078375153243541,60.0,15.660771369934082,-0.0,-6.845736066907193e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.39740421017632e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.89595937426202e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.309131615329534e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.895946277538314e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004694183880928,285.41705322265625,294.1499938964844,295.095947265625,293.5357971191406,296.4678955078125,295.1552734375,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013662977144,6.023848087011174e-09,0.0010013603605329,-0.0148338321596384,0.0,0.0,0.0,-0.0077990959398448,60.0,15.565381050109863,-0.0,-6.836683041910875e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,9.39740421017632e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.89595937426202e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.309131615329534e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.895946277538314e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004694183880928,285.41705322265625,294.1499938964844,295.095947265625,293.5357971191406,296.4678955078125,295.1552734375,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013662977144,6.023848087011174e-09,0.0010013603605329,-0.0148338321596384,0.0,0.0,0.0,-0.0077990959398448,60.0,15.565381050109863,-0.0,-6.836683041910875e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.394122753292322e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.89250256679952e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.306579209398478e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.892490197671576e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0004692545044235,285.4087829589844,294.1499938964844,295.0806884765625,293.5211181640625,296.4435119628906,295.1405944824219,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010154219344,5.98283866892757e-09,0.001001009484753,-0.0147264041006565,0.0,0.0,0.0,-0.0077787647023797,60.0,15.47656536102295,-0.0,-6.831894694414586e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,9.394122753292322e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.89250256679952e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.306579209398478e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.892490197671576e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0004692545044235,285.4087829589844,294.1499938964844,295.0806884765625,293.5211181640625,296.4435119628906,295.1405944824219,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010154219344,5.98283866892757e-09,0.001001009484753,-0.0147264041006565,0.0,0.0,0.0,-0.0077787647023797,60.0,15.47656536102295,-0.0,-6.831894694414586e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.393678192282096e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.89203472272493e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.306232873816043e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.892022353596984e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0004692323273047,285.40069580078125,294.1499938964844,295.0654296875,293.50640869140625,296.4192810058594,295.12579345703125,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977186301464599e-09,0.0010009611723944,-0.0147115960717201,0.0,0.0,0.0,-0.0077759628184139,60.0,15.39413833618164,-0.0,-6.831235310755801e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,9.393678192282096e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.89203472272493e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.306232873816043e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.892022353596984e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,0.0004692323273047,285.40069580078125,294.1499938964844,295.0654296875,293.50640869140625,296.4192810058594,295.12579345703125,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977186301464599e-09,0.0010009611723944,-0.0147115960717201,0.0,0.0,0.0,-0.0077759628184139,60.0,15.39413833618164,-0.0,-6.831235310755801e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.3944494437892e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,9.892846719594672e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,7.306832412723452e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.892834350466728e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0004692708607763,285.3966979980469,294.1499938964844,295.05780029296875,293.49908447265625,296.4072265625,295.11834716796875,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010491823777,5.9867355517440055e-09,0.001001043128781,-0.0147366113960742,0.0,0.0,0.0,-0.0077806985937058,60.0,15.35531234741211,-0.0,-6.83235015230821e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.3957016360946e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.894165123114362e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,7.30780593585223e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,9.894152753986418e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004693334049079,285.39276123046875,294.1499938964844,295.0501403808594,293.49169921875,296.39520263671875,295.11083984375,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011822450906,6.002278229999547e-09,0.0010011763079091,-0.0147773269563913,0.0,0.0,0.0,-0.0077884048223495,60.0,15.317731857299805,-0.0,-6.834164167912604e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.399427653988825e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.89808831945993e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,7.310703949769959e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.898075950331986e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004695195530075,285.3849792480469,294.1499938964844,295.0347595214844,293.4768981933594,296.37127685546875,295.0957336425781,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015775915235,6.048589629159551e-09,0.0010015715379267,-0.0148986456915736,0.0,0.0,0.0,-0.0078113595955073,60.0,15.24559497833252,-0.0,-6.83957281921721e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.399427653988825e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.89808831945993e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,7.310703949769959e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.898075950331986e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0004695195530075,285.3849792480469,294.1499938964844,295.0347595214844,293.4768981933594,296.37127685546875,295.0957336425781,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015775915235,6.048589629159551e-09,0.0010015715379267,-0.0148986456915736,0.0,0.0,0.0,-0.0078113595955073,60.0,15.24559497833252,-0.0,-6.83957281921721e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.40476602409035e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.903709724312648e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.314855611184612e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,9.903697355184704e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.000469786231406,285.3773498535156,294.1499938964844,295.019287109375,293.4620056152344,296.34747314453125,295.0803527832031,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114989403727122e-09,0.0010021394118666,-0.0150725869461894,0.0,0.0,0.0,-0.0078442776575684,60.0,15.177912712097168,-0.0,-6.84733052480624e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.40476602409035e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.903709724312648e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.314855611184612e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,9.903697355184704e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.000469786231406,285.3773498535156,294.1499938964844,295.019287109375,293.4620056152344,296.34747314453125,295.0803527832031,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114989403727122e-09,0.0010021394118666,-0.0150725869461894,0.0,0.0,0.0,-0.0078442776575684,60.0,15.177912712097168,-0.0,-6.84733052480624e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.410938946530224e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.910209337249398e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.31965628801845e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.910196968121454e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0004700945864897,285.369873046875,294.1499938964844,295.0036315917969,293.44696044921875,296.3238220214844,295.06475830078125,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191784862608074e-09,0.001002796110697,-0.0152737582102417,0.0,0.0,0.0,-0.0078823482617735,60.0,15.113433837890623,-0.0,-6.856308232272569e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.410938946530224e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.910209337249398e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.31965628801845e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.910196968121454e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0004700945864897,285.369873046875,294.1499938964844,295.0036315917969,293.44696044921875,296.3238220214844,295.06475830078125,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191784862608074e-09,0.001002796110697,-0.0152737582102417,0.0,0.0,0.0,-0.0078823482617735,60.0,15.113433837890623,-0.0,-6.856308232272569e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.417518595000728e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.917136776493862e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.324772741412744e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.91712513496168e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.000470423256047,285.3625183105469,294.1499938964844,294.9878234863281,293.4317321777344,296.3002624511719,295.0489501953125,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035025188699,6.2736509320870945e-09,0.0010034962324425,-0.0154882101342082,0.0,0.0,0.0,-0.0079229325056076,60.0,15.051261901855469,-0.0,-6.865884927265142e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.417518595000728e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.917136776493862e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.324772741412744e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.91712513496168e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.000470423256047,285.3625183105469,294.1499938964844,294.9878234863281,293.4317321777344,296.3002624511719,295.0489501953125,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035025188699,6.2736509320870945e-09,0.0010034962324425,-0.0154882101342082,0.0,0.0,0.0,-0.0079229325056076,60.0,15.051261901855469,-0.0,-6.865884927265142e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.420700371265411e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.920488082570957e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,7.327248022193089e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.920475713443012e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.000470582221169,285.35894775390625,294.1499938964844,294.9798278808594,293.4240417480469,296.2885437011719,295.0409240722656,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038408217951,6.313241929234437e-09,0.0010038344189524,-0.0155919203534722,0.0,0.0,0.0,-0.0079425582662224,60.0,15.020833015441896,-0.0,-6.87051908698777e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.423682786291464e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.923627658281477e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.32956686988473e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,9.923616016749293e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0004707311745733,285.3553771972656,294.1499938964844,294.9717712402344,293.4162902832031,296.27685546875,295.0328674316406,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041580535471,6.3503420300037305e-09,0.0010041516507044,-0.0156891047954559,0.0,0.0,0.0,-0.0079609500244259,60.0,14.99056339263916,-0.0,-6.874862634731471e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.42893384490162e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,9.929156658472492e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.33365086489357e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.929145744536072e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.000470993516501,285.3483581542969,294.1499938964844,294.9554443359375,293.40057373046875,296.2535400390625,295.0166320800781,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047169635072,6.415660003256107e-09,0.0010047105606645,-0.0158602036535739,0.0,0.0,0.0,-0.0079933330416679,60.0,14.930004119873049,-0.0,-6.882513758910136e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.42893384490162e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,9.929156658472492e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,7.33365086489357e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.929145744536072e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.000470993516501,285.3483581542969,294.1499938964844,294.9554443359375,293.40057373046875,296.2535400390625,295.0166320800781,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047169635072,6.415660003256107e-09,0.0010047105606645,-0.0158602036535739,0.0,0.0,0.0,-0.0079933330416679,60.0,14.930004119873049,-0.0,-6.882513758910136e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.432624210603537e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.933042747434229e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.336520502576604e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.933031833497807e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0004711778892669,285.34149169921875,294.1499938964844,294.9388427734375,293.3846130371094,296.2303466796875,295.0002136230469,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.461536194990458e-09,0.001005102880299,-0.0159803759306669,0.0,0.0,0.0,-0.00801607593894,60.0,14.868766784667969,-0.0,-6.887889725248898e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.432624210603537e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.933042747434229e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.336520502576604e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.933031833497807e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0004711778892669,285.34149169921875,294.1499938964844,294.9388427734375,293.3846130371094,296.2303466796875,295.0002136230469,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051093995571,6.461536194990458e-09,0.001005102880299,-0.0159803759306669,0.0,0.0,0.0,-0.00801607593894,60.0,14.868766784667969,-0.0,-6.887889725248898e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.43457125686109e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.935093112289906e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.338034629356116e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,9.935081470757724e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004712751542683,285.33477783203125,294.1499938964844,294.9219055175781,293.3682861328125,296.2072448730469,294.983642578125,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315920338,6.485686654400524e-09,0.0010053095174953,-0.0160436388105154,0.0,0.0,0.0,-0.0080280490219593,60.0,14.806265830993652,-0.0,-6.890721238050902e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.43457125686109e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.935093112289906e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,7.338034629356116e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,9.935081470757724e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,0.0004712751542683,285.33477783203125,294.1499938964844,294.9219055175781,293.3682861328125,296.2072448730469,294.983642578125,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315920338,6.485686654400524e-09,0.0010053095174953,-0.0160436388105154,0.0,0.0,0.0,-0.0080280490219593,60.0,14.806265830993652,-0.0,-6.890721238050902e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.434497042093426e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.935013804351912e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,7.337976421695203e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.93500289041549e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.000471271428978,285.3282470703125,294.1499938964844,294.9045715332031,293.35162353515625,296.1842346191406,294.9668884277344,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053071891888,6.484652814719993e-09,0.0010053006699308,-0.0160409305244684,0.0,0.0,0.0,-0.0080275367945432,60.0,14.74190902709961,-0.0,-6.890599735243087e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.434497042093426e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.935013804351912e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,7.337976421695203e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,9.93500289041549e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.000471271428978,285.3282470703125,294.1499938964844,294.9045715332031,293.35162353515625,296.1842346191406,294.9668884277344,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053071891888,6.484652814719993e-09,0.0010053006699308,-0.0160409305244684,0.0,0.0,0.0,-0.0080275367945432,60.0,14.74190902709961,-0.0,-6.890599735243087e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,9.433502418687568e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.93396679405123e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,7.337202259805053e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.933955152519049e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0004712217778433,285.3250427246094,294.1499938964844,294.895751953125,293.3431396484375,296.1727905273437,294.9584350585937,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052004363387,6.472208102792365e-09,0.001005194033496,-0.0160083323717117,0.0,0.0,0.0,-0.0080213658511638,60.0,14.70872688293457,-0.0,-6.88914099100657e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.432106890017168e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.932497050613164e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.336116686929017e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.932485409080982e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0004711520741693,285.3218994140625,294.1499938964844,294.8868408203125,293.3345642089844,296.1613464355469,294.9499816894531,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050506098195,6.454766943164714e-09,0.0010050442069768,-0.0159626454114913,0.0,0.0,0.0,-0.0080127166584134,60.0,14.67507266998291,-0.0,-6.88709675955579e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
