time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.428121848031878e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.928299550665542e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.333017128985375e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.92828863672912e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0004709530330728,285.315673828125,294.1499938964844,294.86865234375,293.31707763671875,296.1385498046875,294.9329528808594,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405010744003903e-09,0.0010046198731288,-0.0158323086798191,0.0,0.0,0.0,-0.0079880561679601,60.0,14.60641860961914,-0.0,-6.881266045866141e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.428121848031878e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.928299550665542e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.333017128985375e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.92828863672912e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0004709530330728,285.315673828125,294.1499938964844,294.86865234375,293.31707763671875,296.1385498046875,294.9329528808594,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405010744003903e-09,0.0010046198731288,-0.0158323086798191,0.0,0.0,0.0,-0.0079880561679601,60.0,14.60641860961914,-0.0,-6.881266045866141e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.421799040865152e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.921641321852805e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,7.328099309233949e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,9.921630407916382e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0004706371983047,285.3096008300781,294.1499938964844,294.8500061035156,293.2991027832031,296.1158447265625,294.915771484375,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039516491815,6.326131174461125e-09,0.0010039453627541,-0.0156256835907697,0.0,0.0,0.0,-0.0079489508643746,60.0,14.534924507141112,-0.0,-6.872028279758524e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.421799040865152e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.921641321852805e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,7.328099309233949e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,9.921630407916382e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0004706371983047,285.3096008300781,294.1499938964844,294.8500061035156,293.2991027832031,296.1158447265625,294.915771484375,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039516491815,6.326131174461125e-09,0.0010039453627541,-0.0156256835907697,0.0,0.0,0.0,-0.0079489508643746,60.0,14.534924507141112,-0.0,-6.872028279758524e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.413586667506024e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.912993118632583e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.321711746044457e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.912982932291924e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0004702270089183,285.3037109375,294.1499938964844,294.8310852050781,293.2808837890625,296.0932006835937,294.8984680175781,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030758567154,6.223711324082615e-09,0.001003069570288,-0.0153573909774422,0.0,0.0,0.0,-0.0078981779515743,60.0,14.461088180541992,-0.0,-6.860042134348987e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.413586667506024e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.912993118632583e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.321711746044457e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.912982932291924e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0004702270089183,285.3037109375,294.1499938964844,294.8310852050781,293.2808837890625,296.0932006835937,294.8984680175781,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030758567154,6.223711324082615e-09,0.001003069570288,-0.0153573909774422,0.0,0.0,0.0,-0.0078981779515743,60.0,14.461088180541992,-0.0,-6.860042134348987e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.403747390024364e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.902631427394226e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.314058166230097e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.902621241053566e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0004697355325333,285.2980041503906,294.1499938964844,294.8121337890625,293.2626647949219,296.0706787109375,294.88116455078125,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.10101613673919e-09,0.0010020204354077,-0.0150359822437167,0.0,0.0,0.0,-0.0078373523429036,60.0,14.385469436645508,-0.0,-6.845697697599462e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.403747390024364e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.902631427394226e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.314058166230097e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.902621241053566e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0004697355325333,285.2980041503906,294.1499938964844,294.8121337890625,293.2626647949219,296.0706787109375,294.88116455078125,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.10101613673919e-09,0.0010020204354077,-0.0150359822437167,0.0,0.0,0.0,-0.0078373523429036,60.0,14.385469436645508,-0.0,-6.845697697599462e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,9.398314432473852e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.896910341922194e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.30983229004778e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.896899427985772e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0004694641393143,285.29522705078125,294.1499938964844,294.8026428222656,293.2535400390625,296.0594482421875,294.8725280761719,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001447206363,6.033272548222612e-09,0.0010014411527663,-0.0148585205897688,0.0,0.0,0.0,-0.0078037693165242,60.0,14.347105979919434,-0.0,-6.837783672608566e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.392784704687074e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.8910866654478e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,7.305531471502036e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.89107647910714e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0004691879439633,285.29248046875,294.1499938964844,294.7931823730469,293.2444152832031,296.0482482910156,294.8638916015625,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000857213512,5.96432725430418e-09,0.0010008512763306,-0.0146779101341962,0.0,0.0,0.0,-0.0077695879153907,60.0,14.308653831481934,-0.0,-6.82973393395514e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,9.381565178046004e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.87927196547389e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.296804687939584e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.87926177913323e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.000468627520604,285.2870788574219,294.1499938964844,294.774169921875,293.22613525390625,296.02587890625,294.8466491699219,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996612789109,5.8244395972906204e-09,0.0009996554581448,-0.0143114533275365,0.0,0.0,0.0,-0.0077002416364848,60.0,14.23167324066162,-0.0,-6.813416320028409e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,9.381565178046004e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.87927196547389e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.296804687939584e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.87926177913323e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.000468627520604,285.2870788574219,294.1499938964844,294.774169921875,293.22613525390625,296.02587890625,294.8466491699219,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996612789109,5.8244395972906204e-09,0.0009996554581448,-0.0143114533275365,0.0,0.0,0.0,-0.0077002416364848,60.0,14.23167324066162,-0.0,-6.813416320028409e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.370366751682012e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.86747836577706e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.288093911483884e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.8674681794364e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004680681449826,285.2818603515625,294.1499938964844,294.7551574707031,293.2078552246094,296.00360107421875,294.8294677734375,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684811288375613e-09,0.0009984615026041,-0.0139456698670983,0.0,0.0,0.0,-0.0076310220174491,60.0,14.154834747314451,-0.0,-6.79714915463592e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,9.370366751682012e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.86747836577706e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.288093911483884e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.8674681794364e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004680681449826,285.2818603515625,294.1499938964844,294.7551574707031,293.2078552246094,296.00360107421875,294.8294677734375,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984672069549,5.684811288375613e-09,0.0009984615026041,-0.0139456698670983,0.0,0.0,0.0,-0.0076310220174491,60.0,14.154834747314451,-0.0,-6.79714915463592e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.359786781715228e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.85633669188246e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.279864803422242e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.856327233137564e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004675396485254,285.2767944335937,294.1499938964844,294.736083984375,293.1894836425781,295.9814147949219,294.8122863769531,285.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973390260711,5.552895032678862e-09,0.0009973334381356,-0.0136000849306583,0.0,0.0,0.0,-0.0075656254775822,60.0,14.078898429870604,-0.0,-6.781797168287086e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.359786781715228e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.85633669188246e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,7.279864803422242e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.856327233137564e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004675396485254,285.2767944335937,294.1499938964844,294.736083984375,293.1894836425781,295.9814147949219,294.8122863769531,285.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973390260711,5.552895032678862e-09,0.0009973334381356,-0.0136000849306583,0.0,0.0,0.0,-0.0075656254775822,60.0,14.078898429870604,-0.0,-6.781797168287086e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.3502712843474e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.846316243056208e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.272463699337095e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,9.84630678431131e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.000467064382974,285.2718811035156,294.1499938964844,294.71697998046875,293.1711120605469,295.95928955078125,294.7951354980469,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996324350126,5.4342508271076895e-09,0.0009963188786059,-0.0132892644032835,0.0,0.0,0.0,-0.0075068082660436,60.0,14.00444793701172,-0.0,-6.768005533785981e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.3502712843474e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.846316243056208e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.272463699337095e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,9.84630678431131e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.000467064382974,285.2718811035156,294.1499938964844,294.71697998046875,293.1711120605469,295.95928955078125,294.7951354980469,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996324350126,5.4342508271076895e-09,0.0009963188786059,-0.0132892644032835,0.0,0.0,0.0,-0.0075068082660436,60.0,14.00444793701172,-0.0,-6.768005533785981e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.346226579509676e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.842056897468864e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.269316847668961e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,9.842046711128204e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0004668623150791,285.26953125,294.1499938964844,294.7074279785156,293.1618957519531,295.9482727050781,294.7865295410156,285.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995893147774,5.3838045133147724e-09,0.0009958877926692,-0.0131571060046553,0.0,0.0,0.0,-0.0074818008579313,60.0,13.968202590942385,-0.0,-6.762144977301432e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.34240742935799e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.838034748099744e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.266346801770851e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,9.838025289354846e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0004666715685743,285.2671813964844,294.1499938964844,294.69781494140625,293.1526794433594,295.937255859375,294.77789306640625,285.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954867418855,5.3361786100936115e-09,0.0009954813867807,-0.0130323339253664,0.0,0.0,0.0,-0.0074581950902938,60.0,13.932320594787598,-0.0,-6.756614823189011e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.335772483609615e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.831046918407084e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,7.261185237439349e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.831037459662184e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0004663401341531,285.2625732421875,294.1499938964844,294.6786193847656,293.1341857910156,295.915283203125,294.76055908203125,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947776561602,5.253414592232275e-09,0.0009947724174708,-0.0128155089914798,0.0,0.0,0.0,-0.0074171591550111,60.0,13.861852645874023,-0.0,-6.747010417029743e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.335772483609615e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.831046918407084e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,7.261185237439349e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.831037459662184e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0004663401341531,285.2625732421875,294.1499938964844,294.6786193847656,293.1341857910156,295.915283203125,294.76055908203125,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947776561602,5.253414592232275e-09,0.0009947724174708,-0.0128155089914798,0.0,0.0,0.0,-0.0074171591550111,60.0,13.861852645874023,-0.0,-6.747010417029743e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.331432374892756e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.826476889429614e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.257809193106368e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.826467430684716e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.00046612333972,285.2581481933594,294.1499938964844,294.6593322753906,293.1156311035156,295.8933410644531,294.7430725097656,285.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943144395947,5.199251251752912e-09,0.0009943093173205,-0.0126736098900437,0.0,0.0,0.0,-0.0073903081938624,60.0,13.794440269470217,-0.0,-6.740728508702888e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.331432374892756e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.826476889429614e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,7.257809193106368e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.826467430684716e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.00046612333972,285.2581481933594,294.1499938964844,294.6593322753906,293.1156311035156,295.8933410644531,294.7430725097656,285.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943144395947,5.199251251752912e-09,0.0009943093173205,-0.0126736098900437,0.0,0.0,0.0,-0.0073903081938624,60.0,13.794440269470217,-0.0,-6.740728508702888e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.328921441920102e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.82383280643262e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,7.255856326082721e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.82382334768772e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0004659979604184,285.2538757324219,294.1499938964844,294.63995361328125,293.09698486328125,295.8714599609375,294.725341796875,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.167885230861202e-09,0.000994041096419,-0.0125914355739951,0.0,0.0,0.0,-0.0073747583664953,60.0,13.729610443115234,-0.0,-6.737091950981269e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.328921441920102e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,9.82383280643262e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,7.255856326082721e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.82382334768772e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0004659979604184,285.2538757324219,294.1499938964844,294.63995361328125,293.09698486328125,295.8714599609375,294.725341796875,285.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940462186932,5.167885230861202e-09,0.000994041096419,-0.0125914355739951,0.0,0.0,0.0,-0.0073747583664953,60.0,13.729610443115234,-0.0,-6.737091950981269e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.328546730102973e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.823436994338408e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.255564560182393e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.823428263189272e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0004659792466554,285.249755859375,294.1499938964844,294.6205139160156,293.0782775878906,295.8496398925781,294.70733642578125,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163126814977659e-09,0.0009940003510564,-0.0125789688900113,0.0,0.0,0.0,-0.0073723993264138,60.0,13.66781234741211,-0.0,-6.736540569818318e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.328546730102973e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.823436994338408e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.255564560182393e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.823428263189272e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0004659792466554,285.249755859375,294.1499938964844,294.6205139160156,293.0782775878906,295.8496398925781,294.70733642578125,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163126814977659e-09,0.0009940003510564,-0.0125789688900113,0.0,0.0,0.0,-0.0073723993264138,60.0,13.66781234741211,-0.0,-6.736540569818318e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.329189924756064e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.82411511358805e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,7.256065146066248e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.824105654843152e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004660113772843,285.24774169921875,294.1499938964844,294.6107788085937,293.06890869140625,295.8387451171875,294.6981506347656,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940745076164,5.171103101275776e-09,0.0009940692689269,-0.0125998640432953,0.0,0.0,0.0,-0.0073763574473559,60.0,13.638136863708496,-0.0,-6.73746498591754e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.330147440778092e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.825122833717614e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.25680947653018e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.825114102568476e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0004660592239815,285.24578857421875,294.1499938964844,294.6010131835937,293.0595092773437,295.8278503417969,294.68896484375,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994176371023,5.182989148977413e-09,0.0009941712487488,-0.0126310037449002,0.0,0.0,0.0,-0.0073822508566081,60.0,13.608994483947754,-0.0,-6.73884272828218e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.33297342271544e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.828097972786054e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,7.259006815729663e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.828089241636916e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004662003775592,285.2419128417969,294.1499938964844,294.5813903808594,293.0406188964844,295.8060913085937,294.6703796386719,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.2181108323168254e-09,0.000994469737634,-0.0127230193465948,0.0,0.0,0.0,-0.0073996535502374,60.0,13.552081108093262,-0.0,-6.742915559243556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.33297342271544e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.828097972786054e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,7.259006815729663e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.828089241636916e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0004662003775592,285.2419128417969,294.1499938964844,294.5813903808594,293.0406188964844,295.8060913085937,294.6703796386719,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.2181108323168254e-09,0.000994469737634,-0.0127230193465948,0.0,0.0,0.0,-0.0073996535502374,60.0,13.552081108093262,-0.0,-6.742915559243556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.337194205727428e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.83254285529256e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.262289727805182e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.832534124143422e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004664112348109,285.2382507324219,294.1499938964844,294.5616760253906,293.02166748046875,295.78436279296875,294.6513061523437,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949246887117,5.2706186082218665e-09,0.0009949194500222,-0.0128605803474783,0.0,0.0,0.0,-0.0074256872758269,60.0,13.497198104858398,-0.0,-6.749006331574492e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.337194205727428e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.83254285529256e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.262289727805182e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.832534124143422e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004664112348109,285.2382507324219,294.1499938964844,294.5616760253906,293.02166748046875,295.78436279296875,294.6513061523437,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949246887117,5.2706186082218665e-09,0.0009949194500222,-0.0128605803474783,0.0,0.0,0.0,-0.0074256872758269,60.0,13.497198104858398,-0.0,-6.749006331574492e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.342398698208854e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.838023106567562e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.266336615430191e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.838014375418425e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004666712193284,285.2347106933594,294.1499938964844,294.5418701171875,293.0025939941406,295.7626342773437,294.6318359375,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954784763976,5.3353814699619315e-09,0.0009954732377082,-0.0130302468314766,0.0,0.0,0.0,-0.0074577927589416,60.0,13.444217681884766,-0.0,-6.756522452633362e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.342398698208854e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.838023106567562e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.266336615430191e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.838014375418425e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004666712193284,285.2347106933594,294.1499938964844,294.5418701171875,293.0025939941406,295.7626342773437,294.6318359375,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954784763976,5.3353814699619315e-09,0.0009954732377082,-0.0130302468314766,0.0,0.0,0.0,-0.0074577927589416,60.0,13.444217681884766,-0.0,-6.756522452633362e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.347955347038804e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.843873704085128e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.270658534253016e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.843865700531752e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004669488116633,285.2313537597656,294.1499938964844,294.5219421386719,292.9834289550781,295.7409362792969,294.612060546875,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960699826478,5.404535041719782e-09,0.0009960645111277,-0.013211416080594,0.0,0.0,0.0,-0.0074920756742358,60.0,13.392251014709473,-0.0,-6.764553006632923e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.347955347038804e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.843873704085128e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.270658534253016e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.843865700531752e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004669488116633,285.2313537597656,294.1499938964844,294.5219421386719,292.9834289550781,295.7409362792969,294.612060546875,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960699826478,5.404535041719782e-09,0.0009960645111277,-0.013211416080594,0.0,0.0,0.0,-0.0074920756742358,60.0,13.392251014709473,-0.0,-6.764553006632923e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
