time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,9.350683103548364e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.846746252151206e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.272780203493312e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.846737521002068e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0004670850757975,285.229736328125,294.1499938964844,294.5119323730469,292.97381591796875,295.7301025390625,294.6019897460937,285.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963602060452,5.438482553188351e-09,0.0009963548509404,-0.0133003508672118,0.0,0.0,0.0,-0.0075089046731591,60.0,13.366507530212402,-0.0,-6.768497229359127e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.35331845539622e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.849520574789494e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,7.274829113157466e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.84951257123612e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004672166833188,285.2281799316406,294.1499938964844,294.5018920898437,292.9641418457031,295.7192687988281,294.5918884277344,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966399520635,5.47127099181921e-09,0.0009966344805434,-0.0133862504735589,0.0,0.0,0.0,-0.0075251557864248,60.0,13.340768814086914,-0.0,-6.772307159508274e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.358501847600564e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.854978998191656e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.278860721271485e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.85497099463828e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004674756492022,285.2250671386719,294.1499938964844,294.48175048828125,292.9447631835937,295.6976013183594,294.5716552734375,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357793904420305e-09,0.0009971866384148,-0.0135552454739809,0.0,0.0,0.0,-0.0075571378692984,60.0,13.289236068725586,-0.0,-6.779806938084222e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.358501847600564e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.854978998191656e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.278860721271485e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.85497099463828e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004674756492022,285.2250671386719,294.1499938964844,294.48175048828125,292.9447631835937,295.6976013183594,294.5716552734375,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357793904420305e-09,0.0009971866384148,-0.0135552454739809,0.0,0.0,0.0,-0.0075571378692984,60.0,13.289236068725586,-0.0,-6.779806938084222e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.36244978220202e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.8591364803724e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.28193117538467e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.859128476819023e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004676728567574,285.2221374511719,294.1499938964844,294.4614562988281,292.9252319335937,295.67596435546875,294.5512084960937,285.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584890772070139e-09,0.0009976061992347,-0.0136839058250188,0.0,0.0,0.0,-0.0075814826413989,60.0,13.236811637878418,-0.0,-6.785519701679732e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.36244978220202e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.8591364803724e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.28193117538467e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.859128476819023e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0004676728567574,285.2221374511719,294.1499938964844,294.4614562988281,292.9252319335937,295.67596435546875,294.5512084960937,285.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584890772070139e-09,0.0009976061992347,-0.0136839058250188,0.0,0.0,0.0,-0.0075814826413989,60.0,13.236811637878418,-0.0,-6.785519701679732e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.365530422655866e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.862380102276802e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.284327148227021e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.862372098723426e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004678267578128,285.21929931640625,294.1499938964844,294.4410095214844,292.90557861328125,295.654296875,294.5307006835937,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979417081922,5.6232005718470646e-09,0.0009979360038414,-0.0137842642143368,0.0,0.0,0.0,-0.0076004858128726,60.0,13.18344020843506,-0.0,-6.789976936261155e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,9.365530422655866e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.862380102276802e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.284327148227021e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.862372098723426e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004678267578128,285.21929931640625,294.1499938964844,294.4410095214844,292.90557861328125,295.654296875,294.5307006835937,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979417081922,5.6232005718470646e-09,0.0009979360038414,-0.0137842642143368,0.0,0.0,0.0,-0.0076004858128726,60.0,13.18344020843506,-0.0,-6.789976936261155e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.366765152662992e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.863680315902457e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.285286847036332e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.86367231234908e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0004678884288296,285.21661376953125,294.1499938964844,294.4204406738281,292.8857727050781,295.6326904296875,294.5101318359375,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980713948607,5.638503441929288e-09,0.0009980658069252,-0.0138243557885289,0.0,0.0,0.0,-0.0076080663129687,60.0,13.12841796875,-0.0,-6.79175755635697e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.366765152662992e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.863680315902457e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.285286847036332e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.86367231234908e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0004678884288296,285.21661376953125,294.1499938964844,294.4204406738281,292.8857727050781,295.6326904296875,294.5101318359375,285.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980713948607,5.638503441929288e-09,0.0009980658069252,-0.0138243557885289,0.0,0.0,0.0,-0.0076080663129687,60.0,13.12841796875,-0.0,-6.79175755635697e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.366810991195962e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.86372833722271e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.285322499228641e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,9.863720333669336e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0004678907280322,285.2153015136719,294.1499938964844,294.4100952148437,292.8758239746094,295.62188720703125,294.49981689453125,285.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980746544897,5.639034128535059e-09,0.0009980690665543,-0.0138257481157779,0.0,0.0,0.0,-0.0076083233579993,60.0,13.10031032562256,-0.0,-6.791820084117718e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.366454469272868e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.863352170214056e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.28504455764778e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.86334416666068e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0004678729164879,285.21405029296875,294.1499938964844,294.39971923828125,292.8658447265625,295.611083984375,294.4895324707031,285.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980363538488,5.634554600675301e-09,0.0009980307659134,-0.0138140115886926,0.0,0.0,0.0,-0.0076061026193201,60.0,13.071734428405762,-0.0,-6.79129854574967e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.364463039673863e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.861255239229648e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.28349550627172e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.861247235676274e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004677734686993,285.2116394042969,294.1499938964844,294.3788452148437,292.84576416015625,295.5895080566406,294.4689636230469,285.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978264570236,5.609672726336612e-09,0.0009978208690881,-0.0137488255277276,0.0,0.0,0.0,-0.0075937816873192,60.0,13.013137817382812,-0.0,-6.788402373558712e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.364463039673863e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.861255239229648e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,7.28349550627172e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.861247235676274e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004677734686993,285.2116394042969,294.1499938964844,294.3788452148437,292.84576416015625,295.5895080566406,294.4689636230469,285.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978264570236,5.609672726336612e-09,0.0009978208690881,-0.0137488255277276,0.0,0.0,0.0,-0.0075937816873192,60.0,13.013137817382812,-0.0,-6.788402373558712e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.360714466311038e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.857307304628192e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.280580030055717e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.857299301074818e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0004675862146541,285.2093200683594,294.1499938964844,294.3578186035156,292.82550048828125,295.56793212890625,294.448486328125,285.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974263375625,5.562892368971006e-09,0.000997420749627,-0.0136262737214565,0.0,0.0,0.0,-0.0075705903582274,60.0,12.95262622833252,-0.0,-6.782960326745524e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.360714466311038e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.857307304628192e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.280580030055717e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,9.857299301074818e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0004675862146541,285.2093200683594,294.1499938964844,294.3578186035156,292.82550048828125,295.56793212890625,294.448486328125,285.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974263375625,5.562892368971006e-09,0.000997420749627,-0.0136262737214565,0.0,0.0,0.0,-0.0075705903582274,60.0,12.95262622833252,-0.0,-6.782960326745524e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.355184010928495e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.85148290055804e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.27627775631845e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.851475624600424e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004673099610954,285.2071838378906,294.1499938964844,294.33660888671875,292.8051147460937,295.54638671875,294.4281005859375,285.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968359954655,5.4939106597373666e-09,0.00099683040753,-0.0134455580264329,0.0,0.0,0.0,-0.0075363907963037,60.0,12.889938354492188,-0.0,-6.774939009801528e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.355184010928495e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.85148290055804e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.27627775631845e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.851475624600424e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004673099610954,285.2071838378906,294.1499938964844,294.33660888671875,292.8051147460937,295.54638671875,294.4281005859375,285.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968359954655,5.4939106597373666e-09,0.00099683040753,-0.0134455580264329,0.0,0.0,0.0,-0.0075363907963037,60.0,12.889938354492188,-0.0,-6.774939009801528e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.347987361252308e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.843904990702868e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,7.270680362125859e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.843896987149492e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004669505287893,285.2051696777344,294.1499938964844,294.31524658203125,292.7845458984375,295.5248413085937,294.4078063964844,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996068236418,5.404177993995063e-09,0.0009960628813132,-0.0132104782387614,0.0,0.0,0.0,-0.0074919052422046,60.0,12.825128555297852,-0.0,-6.76451179515425e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.347987361252308e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.843904990702868e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,7.270680362125859e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.843896987149492e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004669505287893,285.2051696777344,294.1499938964844,294.31524658203125,292.7845458984375,295.5248413085937,294.4078063964844,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996068236418,5.404177993995063e-09,0.0009960628813132,-0.0132104782387614,0.0,0.0,0.0,-0.0074919052422046,60.0,12.825128555297852,-0.0,-6.76451179515425e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.343717101728544e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.83940772130154e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.267358887474984e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.839399717748164e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.000466737197712,285.2042236328125,294.1499938964844,294.3044738769531,292.7742004394531,295.5140686035156,294.3977355957031,285.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956108406186,5.35093214182325e-09,0.0009956054855138,-0.0130709875375032,0.0,0.0,0.0,-0.0074654989875853,60.0,12.791887283325195,-0.0,-6.75832794172493e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.339223470306024e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,9.834675438469276e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.26386351743713e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.834668162511662e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004665127489715,285.20330810546875,294.1499938964844,294.2936706542969,292.7637939453125,295.5033264160156,294.3876953125,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294912508446714e-09,0.0009951265528798,-0.0129242269322276,0.0,0.0,0.0,-0.0074377278797328,60.0,12.758283615112305,-0.0,-6.751825765149988e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.328822488896547e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.823722211876884e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.25577338016592e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.82371493591927e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004659931873902,285.2015686035156,294.1499938964844,294.2719421386719,292.7428894042969,295.4818115234375,294.3676452636719,285.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940257295966,5.165249117311532e-09,0.0009940206073224,-0.0125845270231366,0.0,0.0,0.0,-0.0073734619654715,60.0,12.689895629882812,-0.0,-6.73678641760489e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.328822488896547e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.823722211876884e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.25577338016592e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.82371493591927e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004659931873902,285.2015686035156,294.1499938964844,294.2719421386719,292.7428894042969,295.4818115234375,294.3676452636719,285.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940257295966,5.165249117311532e-09,0.0009940206073224,-0.0125845270231366,0.0,0.0,0.0,-0.0073734619654715,60.0,12.689895629882812,-0.0,-6.73678641760489e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.316242358181626e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.81047487584874e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.245989399962127e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.810467599891126e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004653648065868,285.20001220703125,294.1499938964844,294.25,292.7217712402344,295.46026611328125,294.3475036621094,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992685672827,5.008448766830043e-09,0.0009926806669682,-0.0121737299486994,0.0,0.0,0.0,-0.007295733783394,60.0,12.618406295776367,-0.0,-6.71862210310792e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.316242358181626e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.81047487584874e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.245989399962127e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.810467599891126e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004653648065868,285.20001220703125,294.1499938964844,294.25,292.7217712402344,295.46026611328125,294.3475036621094,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992685672827,5.008448766830043e-09,0.0009926806669682,-0.0121737299486994,0.0,0.0,0.0,-0.007295733783394,60.0,12.618406295776367,-0.0,-6.71862210310792e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.30001915548928e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.793390927370638e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.233370706671849e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.793383651413023e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004645544395316,285.1986083984375,294.1499938964844,294.2245178222656,292.7008056640625,295.4385681152344,294.3268127441406,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806254061406889e-09,0.0009909539949148,-0.0116439927369356,0.0,0.0,0.0,-0.0071955085732042,60.0,12.543342590332031,-0.0,-6.69523529950311e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.30001915548928e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.793390927370638e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.233370706671849e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.793383651413023e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004645544395316,285.1986083984375,294.1499938964844,294.2245178222656,292.7008056640625,295.4385681152344,294.3268127441406,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806254061406889e-09,0.0009909539949148,-0.0116439927369356,0.0,0.0,0.0,-0.0071955085732042,60.0,12.543342590332031,-0.0,-6.69523529950311e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.280267113354056e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.77259041974321e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.2180075221695e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.772583871381356e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004635678196791,285.19732666015625,294.1499938964844,294.19244384765625,292.6803283691406,295.41680908203125,294.3056640625,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854561001,4.56009363603016e-09,0.0009888499043881,-0.0109990593045949,0.0,0.0,0.0,-0.0070734806358814,60.0,12.465784072875977,-0.0,-6.666817853329121e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.280267113354056e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.77259041974321e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.2180075221695e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.772583871381356e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004635678196791,285.19732666015625,294.1499938964844,294.19244384765625,292.6803283691406,295.41680908203125,294.3056640625,285.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854561001,4.56009363603016e-09,0.0009888499043881,-0.0109990593045949,0.0,0.0,0.0,-0.0070734806358814,60.0,12.465784072875977,-0.0,-6.666817853329121e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.269169822800905e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.760903776623309e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.209376053651795e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.760897228261456e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004630134499166,285.1966857910156,294.1499938964844,294.174072265625,292.6702880859375,295.4059143066406,294.29473876953125,285.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876720141619,4.421790933406555e-09,0.0009876675903797,-0.0106367040425539,0.0,0.0,0.0,-0.0070049194619059,60.0,12.426488876342772,-0.0,-6.65087895868055e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.2550297267735e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.746013529365882e-05,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,7.198377716122195e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.74600698100403e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004623071290552,285.1960754394531,294.1499938964844,294.1542358398437,292.6603088378906,295.3949279785156,294.2834167480469,285.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861588478088,4.24557766720568e-09,0.0009861546568572,-0.01017502322793,0.0,0.0,0.0,-0.0069175316020846,60.0,12.384991645812988,-0.0,-6.630598647916487e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.225849498761818e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.7152849775739e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.175681821536273e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.715278429212049e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004608495510183,285.1949768066406,294.1499938964844,294.1104431152344,292.64068603515625,295.3727111816406,294.2602233886719,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830512572079,3.881956089912819e-09,0.0009830474155023,-0.0092222951352596,0.0,0.0,0.0,-0.0067372797057032,60.0,12.299333572387695,-0.0,-6.588846446220489e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.225849498761818e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.7152849775739e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.175681821536273e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.715278429212049e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004608495510183,285.1949768066406,294.1499938964844,294.1104431152344,292.64068603515625,295.3727111816406,294.2602233886719,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830512572079,3.881956089912819e-09,0.0009830474155023,-0.0092222951352596,0.0,0.0,0.0,-0.0067372797057032,60.0,12.299333572387695,-0.0,-6.588846446220489e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.201166540151462e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.689292346592993e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.156483479775488e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.68928579823114e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004596165963448,285.1940002441406,294.1499938964844,294.0614318847656,292.6214294433594,295.3500671386719,294.2377624511719,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804186411201,3.574360585290037e-09,0.0009804150322452,-0.0084163472056388,0.0,0.0,0.0,-0.0065847807563841,60.0,12.216153144836426,-0.0,-6.553630527150744e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.201166540151462e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.689292346592993e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.156483479775488e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.68928579823114e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004596165963448,285.1940002441406,294.1499938964844,294.0614318847656,292.6214294433594,295.3500671386719,294.2377624511719,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804186411201,3.574360585290037e-09,0.0009804150322452,-0.0084163472056388,0.0,0.0,0.0,-0.0065847807563841,60.0,12.216153144836426,-0.0,-6.553630527150744e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.186135866912082e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.673464228399098e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.14479319867678e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.673457680037244e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004588657757267,285.193115234375,294.1499938964844,294.0077819824219,292.6025085449219,295.3270568847656,294.21270751953125,285.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788159513846,3.3870302118543805e-09,0.0009788125753402,-0.0079255038872361,0.0,0.0,0.0,-0.006491910200566,60.0,12.138805389404297,-0.0,-6.532229690492386e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.186135866912082e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.673464228399098e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.14479319867678e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.673457680037244e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004588657757267,285.193115234375,294.1499938964844,294.0077819824219,292.6025085449219,295.3270568847656,294.21270751953125,285.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788159513846,3.3870302118543805e-09,0.0009788125753402,-0.0079255038872361,0.0,0.0,0.0,-0.006491910200566,60.0,12.138805389404297,-0.0,-6.532229690492386e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
