time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051180,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.199480700772256e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.687517012935132e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.155172352213413e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.68751046457328e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004595323989633,285.1923522949219,294.1499938964844,293.94989013671875,292.5838623046875,295.3033142089844,294.1819152832031,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802369168028,3.5532352615774702e-09,0.0009802333079278,-0.0083609959110617,0.0,0.0,0.0,-0.0065743024460971,60.0,12.08551025390625,-0.0,-6.551215392391897e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.199480700772256e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.687517012935132e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.155172352213413e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.68751046457328e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004595323989633,285.1923522949219,294.1499938964844,293.94989013671875,292.5838623046875,295.3033142089844,294.1819152832031,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802369168028,3.5532352615774702e-09,0.0009802333079278,-0.0083609959110617,0.0,0.0,0.0,-0.0065743024460971,60.0,12.08551025390625,-0.0,-6.551215392391897e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.217035403707996e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.706002310849726e-05,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.168825686676428e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.705995762487872e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004604092682711,285.1920166015625,294.1499938964844,293.9195251464844,292.5746154785156,295.2911682128906,294.16424560546875,285.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821075946092,3.771915668693282e-09,0.0009821038693189,-0.0089339762926101,0.0,0.0,0.0,-0.0066827149130403,60.0,12.069116592407228,-0.0,-6.576237865374426e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.237061021849512e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.727090218802914e-05,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.184400601545349e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.72708367044106e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004614095960278,285.19171142578125,294.1499938964844,293.8882751464844,292.5654296875,295.2789306640625,294.1441955566406,285.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842397412285,4.021387667307863e-09,0.0009842356666922,-0.0095876278355717,0.0,0.0,0.0,-0.0068063819780945,60.0,12.05612564086914,-0.0,-6.604841473745182e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.2860558652319e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.778684034245087e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,7.222507701953873e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.778677485883236e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004638569953385,285.1911926269531,294.1499938964844,293.82342529296875,292.5472106933594,295.2536315917969,294.0947570800781,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894594550132,4.631762084983393e-09,0.0009894547984004,-0.0111868381500244,0.0,0.0,0.0,-0.0071089696139097,60.0,12.046523094177246,-0.0,-6.675086439145161e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.2860558652319e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.778684034245087e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,7.222507701953873e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.778677485883236e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004638569953385,285.1911926269531,294.1499938964844,293.82342529296875,292.5472106933594,295.2536315917969,294.0947570800781,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894594550132,4.631762084983393e-09,0.0009894547984004,-0.0111868381500244,0.0,0.0,0.0,-0.0071089696139097,60.0,12.046523094177246,-0.0,-6.675086439145161e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.327418229077011e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.822240826906636e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.254679076140746e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.822234278544784e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004659231635741,285.1908264160156,294.1499938964844,293.7557678222656,292.5291442871094,295.22711181640625,294.0338439941406,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938664734363,5.147052561937926e-09,0.0009938612347468,-0.0125368582084774,0.0,0.0,0.0,-0.0073644225485622,60.0,12.039936065673828,-0.0,-6.734677526765155e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.327418229077011e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.822240826906636e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.254679076140746e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,9.822234278544784e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004659231635741,285.1908264160156,294.1499938964844,293.7557678222656,292.5291442871094,295.22711181640625,294.0338439941406,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938664734363,5.147052561937926e-09,0.0009938612347468,-0.0125368582084774,0.0,0.0,0.0,-0.0073644225485622,60.0,12.039936065673828,-0.0,-6.734677526765155e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.332821355201304e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.827930625760928e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.258880941662937e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.827924077399076e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004661930724978,285.1905517578125,294.1499938964844,293.685791015625,292.5111999511719,295.2001342773437,293.9736022949219,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944455232471,5.214314757751026e-09,0.0009944402845576,-0.0127130709588527,0.0,0.0,0.0,-0.0073977867141366,60.0,12.008458137512209,-0.0,-6.742475022747385e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.332821355201304e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.827930625760928e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.258880941662937e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.827924077399076e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004661930724978,285.1905517578125,294.1499938964844,293.685791015625,292.5111999511719,295.2001342773437,293.9736022949219,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944455232471,5.214314757751026e-09,0.0009944402845576,-0.0127130709588527,0.0,0.0,0.0,-0.0073977867141366,60.0,12.008458137512209,-0.0,-6.742475022747385e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.287668945034966e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.78038224275224e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,7.223762077046558e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.780376421986148e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004639376129489,285.1903991699219,294.1499938964844,293.614013671875,292.49334716796875,295.1724548339844,293.9186096191406,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896368719637,4.651694140989093e-09,0.0009896322153508,-0.0112390536814928,0.0,0.0,0.0,-0.0071188858710229,60.0,11.93692111968994,-0.0,-6.677385755438081e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.287668945034966e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.78038224275224e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,7.223762077046558e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.780376421986148e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004639376129489,285.1903991699219,294.1499938964844,293.614013671875,292.49334716796875,295.1724548339844,293.9186096191406,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896368719637,4.651694140989093e-09,0.0009896322153508,-0.0112390536814928,0.0,0.0,0.0,-0.0071188858710229,60.0,11.93692111968994,-0.0,-6.677385755438081e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.262035746360198e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.75338916759938e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.203824497992173e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.753382619237529e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0004626571899279,285.1903381347656,294.1499938964844,293.5775756835937,292.4844665527344,295.1584777832031,293.89227294921875,285.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869089117273,4.332295855391521e-09,0.0009869046043604,-0.0104022221639752,0.0,0.0,0.0,-0.0069605642929673,60.0,11.894302368164062,-0.0,-6.640574667926559e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.23304760362953e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.722863615024836e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,7.181278488133103e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.722857066662982e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,0.0004612091870512,285.1903381347656,294.1499938964844,293.54083251953125,292.4756164550781,295.14422607421875,293.8690185546875,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838131954893,3.971098117006022e-09,0.0009838092373684,-0.0094558605924248,0.0,0.0,0.0,-0.0067814690992236,60.0,11.844401359558104,-0.0,-6.599069735102604e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.19175217859447e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.679375943960622e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.149159500841051e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.67937012319453e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004591463948599,285.1903991699219,294.1499938964844,293.466796875,292.4579467773437,295.1153869628906,293.8236389160156,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794114157557,3.456529729106705e-09,0.0009794080397114,-0.0081076063215732,0.0,0.0,0.0,-0.0065263696014881,60.0,11.75089168548584,-0.0,-6.540165031765356e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.19175217859447e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.679375943960622e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.149159500841051e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.67937012319453e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004591463948599,285.1903991699219,294.1499938964844,293.466796875,292.4579467773437,295.1153869628906,293.8236389160156,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794114157557,3.456529729106705e-09,0.0009794080397114,-0.0081076063215732,0.0,0.0,0.0,-0.0065263696014881,60.0,11.75089168548584,-0.0,-6.540165031765356e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.187973773805425e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.675398177932948e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.146220741560683e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.675391629571096e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004589576856233,285.1905517578125,294.1499938964844,293.3923645019531,292.4403991699219,295.0858459472656,293.7753295898437,285.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.409404314425046e-09,0.0009790032636374,-0.007984128780663,0.0,0.0,0.0,-0.0065029985271394,60.0,11.679207801818848,-0.0,-6.534784091627446e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.187973773805425e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.675398177932948e-05,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.146220741560683e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.675391629571096e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004589576856233,285.1905517578125,294.1499938964844,293.3923645019531,292.4403991699219,295.0858459472656,293.7753295898437,285.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.409404314425046e-09,0.0009790032636374,-0.007984128780663,0.0,0.0,0.0,-0.0065029985271394,60.0,11.679207801818848,-0.0,-6.534784091627446e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.23595725907944e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.725926065584645e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.183540583355352e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.725920244818552e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004613545315805,285.1907958984375,294.1499938964844,293.3179931640625,292.4229736328125,295.0553894042969,293.7170715332031,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841173887252,4.007170151254513e-09,0.000984113314189,-0.0095503777265548,0.0,0.0,0.0,-0.0067993295378983,60.0,11.651423454284668,-0.0,-6.603209357081141e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.23595725907944e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.725926065584645e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.183540583355352e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.725920244818552e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004613545315805,285.1907958984375,294.1499938964844,293.3179931640625,292.4229736328125,295.0553894042969,293.7170715332031,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841173887252,4.007170151254513e-09,0.000984113314189,-0.0095503777265548,0.0,0.0,0.0,-0.0067993295378983,60.0,11.651423454284668,-0.0,-6.603209357081141e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.290166781283916e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.783011046238244e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.225703302538022e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.783005225472152e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004640624101739,285.191162109375,294.1499938964844,293.244140625,292.4056701660156,295.0239562988281,293.64373779296875,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989893451333,4.682521925758465e-09,0.0009898887947201,-0.0113198282197117,0.0,0.0,0.0,-0.0071341330185532,60.0,11.647632598876951,-0.0,-6.680944864001503e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.290166781283916e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.783011046238244e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.225703302538022e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.783005225472152e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004640624101739,285.191162109375,294.1499938964844,293.244140625,292.4056701660156,295.0239562988281,293.64373779296875,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989893451333,4.682521925758465e-09,0.0009898887947201,-0.0113198282197117,0.0,0.0,0.0,-0.0071341330185532,60.0,11.647632598876951,-0.0,-6.680944864001503e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.310824680142105e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.804764704313128e-05,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.241770799737424e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.804758883547038e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004650943155866,285.19140625,294.1499938964844,293.20758056640625,292.3970642089844,295.00787353515625,293.6036376953125,285.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920961456373,4.939877840115514e-09,0.0009920912561938,-0.011994082480669,0.0,0.0,0.0,-0.0072617246769368,60.0,11.645986557006836,-0.0,-6.71068676183495e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.338573727291076e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.833986405283213e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.263353472808376e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.83398058451712e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004664804728236,285.191650390625,294.1499938964844,293.1713256835937,292.3885192871094,294.9916076660156,293.56109619140625,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950515814125,5.2855870791290735e-09,0.000995046342723,-0.0128997955471277,0.0,0.0,0.0,-0.0074331020005047,60.0,11.64798069000244,-0.0,-6.750743608563425e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.349713945994154e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.8457167041488e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.272017683135346e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.845710883382708e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004670369380619,285.1922302246094,294.1499938964844,293.1000061035156,292.3716125488281,294.9586486816406,293.4787292480469,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962402982637,5.4243254332675406e-09,0.0009962349431589,-0.0132632609456777,0.0,0.0,0.0,-0.0075018922798335,60.0,11.62897777557373,-0.0,-6.766852322925844e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.349713945994154e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.8457167041488e-05,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.272017683135346e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.845710883382708e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004670369380619,285.1922302246094,294.1499938964844,293.1000061035156,292.3716125488281,294.9586486816406,293.4787292480469,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962402982637,5.4243254332675406e-09,0.0009962349431589,-0.0132632609456777,0.0,0.0,0.0,-0.0075018922798335,60.0,11.62897777557373,-0.0,-6.766852322925844e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.297663200413808e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.790905460249633e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.231533527374268e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.79089963948354e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004644369182642,285.1929016113281,294.1499938964844,293.0306701660156,292.3549499511719,294.9252624511719,293.40557861328125,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906933410093,4.775766893061473e-09,0.0009906885679811,-0.0115641234442591,0.0,0.0,0.0,-0.0071803713217377,60.0,11.563085556030272,-0.0,-6.691713139161949e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.297663200413808e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.790905460249633e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.231533527374268e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.79089963948354e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004644369182642,285.1929016113281,294.1499938964844,293.0306701660156,292.3549499511719,294.9252624511719,293.40557861328125,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906933410093,4.775766893061473e-09,0.0009906885679811,-0.0115641234442591,0.0,0.0,0.0,-0.0071803713217377,60.0,11.563085556030272,-0.0,-6.691713139161949e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.255400073016062e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.746399155119434e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.198661478469148e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.746394061949104e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0004623257846105,285.1937255859375,294.1499938964844,292.9637451171875,292.338623046875,294.8912658691406,293.34344482421875,285.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861924918368,4.249149032631294e-09,0.0009861881844699,-0.0101843774318695,0.0,0.0,0.0,-0.0069193174131214,60.0,11.479312896728516,-0.0,-6.631009341617755e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.255400073016062e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.746399155119434e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.198661478469148e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,9.746394061949104e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0004623257846105,285.1937255859375,294.1499938964844,292.9637451171875,292.338623046875,294.8912658691406,293.34344482421875,285.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861924918368,4.249149032631294e-09,0.0009861881844699,-0.0101843774318695,0.0,0.0,0.0,-0.0069193174131214,60.0,11.479312896728516,-0.0,-6.631009341617755e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.213524754159153e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.702302486402914e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,7.166092109400779e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.702296665636824e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004602340341079,285.1946105957031,294.1499938964844,292.8997497558594,292.3226928710937,294.8569641113281,293.2885437011719,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817277314141,3.727367747785593e-09,0.0009817240061238,-0.008817252703011,0.0,0.0,0.0,-0.0066606355831027,60.0,11.39283275604248,-0.0,-6.571136168531666e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,9.213524754159153e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.702302486402914e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,7.166092109400779e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.702296665636824e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004602340341079,285.1946105957031,294.1499938964844,292.8997497558594,292.3226928710937,294.8569641113281,293.2885437011719,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817277314141,3.727367747785593e-09,0.0009817240061238,-0.008817252703011,0.0,0.0,0.0,-0.0066606355831027,60.0,11.39283275604248,-0.0,-6.571136168531666e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.200551721733063e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.688641148386524e-05,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.15600181138143e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.688636055216192e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0004595860373228,285.195068359375,294.1499938964844,292.8690185546875,292.3149108886719,294.8396911621094,293.2625427246094,285.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803454158827,3.5657135022404422e-09,0.0009803418070077,-0.008393689058721,0.0,0.0,0.0,-0.0065804976038634,60.0,11.35257625579834,-0.0,-6.552641451662566e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.199495980283244e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.687529382063076e-05,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,7.155180355766788e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.687523561296985e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004595332720782,285.1955871582031,294.1499938964844,292.83917236328125,292.3072509765625,294.8222351074219,293.236328125,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802327258512,3.552532934492092e-09,0.0009802291169762,-0.0083591537550091,0.0,0.0,0.0,-0.0065739634446799,60.0,11.321595191955566,-0.0,-6.551135101062755e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.213756129611284e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.702546230982988e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.16627182555385e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.702540410216898e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004602456174325,285.1966857910156,294.1499938964844,292.7824401855469,292.2923278808594,294.787109375,293.180908203125,285.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817497339099,3.730153519398982e-09,0.0009817460086196,-0.0088245533406734,0.0,0.0,0.0,-0.0066620074212551,60.0,11.275314331054688,-0.0,-6.571455202220022e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.213756129611284e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.702546230982988e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.16627182555385e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.702540410216898e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004602456174325,285.1966857910156,294.1499938964844,292.7824401855469,292.2923278808594,294.787109375,293.180908203125,285.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817497339099,3.730153519398982e-09,0.0009817460086196,-0.0088245533406734,0.0,0.0,0.0,-0.0066620074212551,60.0,11.275314331054688,-0.0,-6.571455202220022e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.249539289157838e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.740226960275322e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.194102363428101e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.740221139509232e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004620330582838,285.1978759765625,294.1499938964844,292.7300720214844,292.2780456542969,294.7515563964844,293.1190490722656,285.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855610551312,4.175921386462278e-09,0.0009855568641796,-0.0099925212562084,0.0,0.0,0.0,-0.0068829897791147,60.0,11.253771781921388,-0.0,-6.62259083128447e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.249539289157838e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.740226960275322e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.194102363428101e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.740221139509232e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004620330582838,285.1978759765625,294.1499938964844,292.7300720214844,292.2780456542969,294.7515563964844,293.1190490722656,285.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855610551312,4.175921386462278e-09,0.0009855568641796,-0.0099925212562084,0.0,0.0,0.0,-0.0068829897791147,60.0,11.253771781921388,-0.0,-6.62259083128447e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.29017478483729e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.783017594600096e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.225707668112591e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.783012501429766e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004640628758352,285.1991577148437,294.1499938964844,292.6824951171875,292.2644958496094,294.7156066894531,293.0511779785156,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898907737806,4.682154663981919e-09,0.0009898860007524,-0.0113188652321696,0.0,0.0,0.0,-0.0071339532732963,60.0,11.246748924255373,-0.0,-6.680902231437359e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
