time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053520,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.29017478483729e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.783017594600096e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.225707668112591e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.783012501429766e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004640628758352,285.1991577148437,294.1499938964844,292.6824951171875,292.2644958496094,294.7156066894531,293.0511779785156,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898907737806,4.682154663981919e-09,0.0009898860007524,-0.0113188652321696,0.0,0.0,0.0,-0.0071339532732963,60.0,11.246748924255373,-0.0,-6.680902231437359e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.326688450528307e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.82146812020801e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.254107185872272e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.82146302703768e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004658868419937,285.2005615234375,294.1499938964844,292.6402587890625,292.2517395019531,294.67938232421875,292.98114013671875,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937811410054,5.1370370179881775e-09,0.0009937759023159,-0.0125106181949377,0.0,0.0,0.0,-0.0073594590649008,60.0,11.243242263793944,-0.0,-6.733516499934923e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.326688450528307e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.82146812020801e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,7.254107185872272e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.82146302703768e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004658868419937,285.2005615234375,294.1499938964844,292.6402587890625,292.2517395019531,294.67938232421875,292.98114013671875,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937811410054,5.1370370179881775e-09,0.0009937759023159,-0.0125106181949377,0.0,0.0,0.0,-0.0073594590649008,60.0,11.243242263793944,-0.0,-6.733516499934923e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.341603436041623e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.837174729909748e-05,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.265707972692326e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.837169636739418e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004666318709496,285.2013244628906,294.1499938964844,292.6212463378906,292.2456970214844,294.6612243652344,292.9465026855469,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953686967492,5.322840834764975e-09,0.0009953633416444,-0.0129973962903022,0.0,0.0,0.0,-0.00745156314224,60.0,11.240630149841309,-0.0,-6.755067261110528e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.35492425924167e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.851202048594132e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.276068208739161e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.851196955423802e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004672972718253,285.2020568847656,294.1499938964844,292.603759765625,292.2398986816406,294.64306640625,292.913330078125,285.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099679059349,5.4887840938988575e-09,0.0009967850055545,-0.0134321292862296,0.0,0.0,0.0,-0.007533841766417,60.0,11.237133026123049,-0.0,-6.774342864446228e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.37437653192319e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.871686052065344e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.291197835002095e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.871680958895011e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004682689614128,285.20367431640625,294.1499938964844,292.5735168457031,292.22900390625,294.6067810058594,292.8488464355469,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988620877265,5.731094709915396e-09,0.0009988563833758,-0.0140669187530875,0.0,0.0,0.0,-0.0076539618894457,60.0,11.225852012634276,-0.0,-6.802539331829395e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.37437653192319e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.871686052065344e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.291197835002095e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.871680958895011e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004682689614128,285.20367431640625,294.1499938964844,292.5735168457031,292.22900390625,294.6067810058594,292.8488464355469,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988620877265,5.731094709915396e-09,0.0009988563833758,-0.0140669187530875,0.0,0.0,0.0,-0.0076539618894457,60.0,11.225852012634276,-0.0,-6.802539331829395e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.38618104555644e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.884116298053414e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.300378638319671e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.884111204883084e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004688586050178,285.2053527832031,294.1499938964844,292.54998779296875,292.2191772460937,294.5706481933594,292.7906494140625,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001197224482,5.878118436442037e-09,0.0010001137852668,-0.0144520737230777,0.0,0.0,0.0,-0.0077268490567803,60.0,11.208964347839355,-0.0,-6.819676201530457e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.38618104555644e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.884116298053414e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.300378638319671e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.884111204883084e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0004688586050178,285.2053527832031,294.1499938964844,292.54998779296875,292.2191772460937,294.5706481933594,292.7906494140625,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001197224482,5.878118436442037e-09,0.0010001137852668,-0.0144520737230777,0.0,0.0,0.0,-0.0077268490567803,60.0,11.208964347839355,-0.0,-6.819676201530457e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.393912478117272e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.892258094623684e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.306392217287794e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.892253001453356e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004692448419518,285.2071533203125,294.1499938964844,292.53082275390625,292.21044921875,294.5347595214844,292.7392272949219,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.974404526654098e-09,0.0010009373072534,-0.0147043094038963,0.0,0.0,0.0,-0.0077745835296809,60.0,11.188465118408203,-0.0,-6.83091059272556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.393912478117272e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.892258094623684e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.306392217287794e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.892253001453356e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004692448419518,285.2071533203125,294.1499938964844,292.53082275390625,292.21044921875,294.5347595214844,292.7392272949219,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009432444348,5.974404526654098e-09,0.0010009373072534,-0.0147043094038963,0.0,0.0,0.0,-0.0077745835296809,60.0,11.188465118408203,-0.0,-6.83091059272556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.401438001077622e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.900182340061292e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.312244997592643e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.900177974486724e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004696207761298,285.20904541015625,294.1499938964844,292.5133056640625,292.2027282714844,294.49920654296875,292.69415283203125,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119340341127e-09,0.0010017385939136,-0.0149498060345649,0.0,0.0,0.0,-0.0078210411593317,60.0,11.16758155822754,-0.0,-6.841853661399e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.401438001077622e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.900182340061292e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.312244997592643e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.900177974486724e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004696207761298,285.20904541015625,294.1499938964844,292.5133056640625,292.2027282714844,294.49920654296875,292.69415283203125,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119340341127e-09,0.0010017385939136,-0.0149498060345649,0.0,0.0,0.0,-0.0078210411593317,60.0,11.16758155822754,-0.0,-6.841853661399e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.405206219526008e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.904149919748306e-05,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.315175753319636e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.904145554173738e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004698089906014,285.21002197265625,294.1499938964844,292.5051574707031,292.1992492675781,294.4815979003906,292.67401123046875,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150395858078355e-09,0.0010021398775279,-0.0150727182626724,0.0,0.0,0.0,-0.0078443018719553,60.0,11.157529830932615,-0.0,-6.847336209148126e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.4089780759532e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.90812259260565e-05,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.318109419429675e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.90811749943532e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004699974087998,285.2110290527344,294.1499938964844,292.4974060058594,292.19598388671875,294.4640197753906,292.6550598144531,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025476804003,6.162012233801306e-09,0.0010025415103882,-0.0151957664638757,0.0,0.0,0.0,-0.007867588661611,60.0,11.14779567718506,-0.0,-6.852826572867343e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.416537795914336e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.916082490235568e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.323988393181935e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.916077397065236e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.000470375031,285.213134765625,294.1499938964844,292.48309326171875,292.190185546875,294.4291381835937,292.61981201171875,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256151152683742e-09,0.0010033465223386,-0.015442369505763,0.0,0.0,0.0,-0.007914257235825,60.0,11.129223823547363,-0.0,-6.863837143100683e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.416537795914336e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.916082490235568e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.323988393181935e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.916077397065236e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.000470375031,285.213134765625,294.1499938964844,292.48309326171875,292.190185546875,294.4291381835937,292.61981201171875,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256151152683742e-09,0.0010033465223386,-0.015442369505763,0.0,0.0,0.0,-0.007914257235825,60.0,11.129223823547363,-0.0,-6.863837143100683e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.424128074897452e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.924075857270508e-05,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.329892832785845e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.92407149169594e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004707541957031,285.2153015136719,294.1499938964844,292.47027587890625,292.1852722167969,294.3946228027344,292.5887756347656,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.3506822023384765e-09,0.0010041547939181,-0.0156899951398372,0.0,0.0,0.0,-0.0079611204564571,60.0,11.112236976623535,-0.0,-6.874902425124675e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.424128074897452e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.924075857270508e-05,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,7.329892832785845e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.92407149169594e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004707541957031,285.2153015136719,294.1499938964844,292.47027587890625,292.1852722167969,294.3946228027344,292.5887756347656,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.3506822023384765e-09,0.0010041547939181,-0.0156899951398372,0.0,0.0,0.0,-0.0079611204564571,60.0,11.112236976623535,-0.0,-6.874902425124675e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.431750368094072e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.932101966114716e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.33582055545412e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.932097600540146e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004711349320132,285.217529296875,294.1499938964844,292.4590148925781,292.1811828613281,294.3604431152344,292.56134033203125,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445600053694989e-09,0.0010049664415419,-0.0159386321902275,0.0,0.0,0.0,-0.008008174598217,60.0,11.096776962280272,-0.0,-6.886022418939319e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.431750368094072e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.932101966114716e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.33582055545412e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.932097600540146e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004711349320132,285.217529296875,294.1499938964844,292.4590148925781,292.1811828613281,294.3604431152344,292.56134033203125,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445600053694989e-09,0.0010049664415419,-0.0159386321902275,0.0,0.0,0.0,-0.008008174598217,60.0,11.096776962280272,-0.0,-6.886022418939319e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.439401765121148e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.94015936157666e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.34177156118676e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.940154996002092e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004715171817224,285.2198791503906,294.1499938964844,292.4491882324219,292.17791748046875,294.3266906738281,292.53729248046875,285.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.082908630371094,-0.0,-6.897194282373675e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.439401765121148e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.94015936157666e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.34177156118676e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.940154996002092e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0004715171817224,285.2198791503906,294.1499938964844,292.4491882324219,292.17791748046875,294.3266906738281,292.53729248046875,285.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.082908630371094,-0.0,-6.897194282373675e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.443238377571106e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.944198973244056e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,7.344755431404337e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.944194607669488e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004717088013421,285.2210998535156,294.1499938964844,292.44482421875,292.17657470703125,294.3099975585937,292.52667236328125,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588661616291347e-09,0.0010061897337436,-0.0163133759051561,0.0,0.0,0.0,-0.0080790966749191,60.0,11.076654434204102,-0.0,-6.902798332930615e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.447077172808348e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.948241495294496e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.347740756813437e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.948237129719928e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.000471900566481,285.2223205566406,294.1499938964844,292.4408264160156,292.1754150390625,294.2933959960937,292.5167236328125,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066052200272,6.636471372445385e-09,0.0010065985843539,-0.0164386108517646,0.0,0.0,0.0,-0.008102798834443,60.0,11.0707426071167,-0.0,-6.908409488914914e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.454761311644688e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.95633308775723e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.353717228397727e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.95632872218266e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004722843877971,285.2248229980469,294.1499938964844,292.4338684082031,292.1736145019531,294.260498046875,292.4985046386719,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321632712946675e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.05975341796875,-0.0,-6.919647432823697e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.454761311644688e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.95633308775723e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.353717228397727e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.95632872218266e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004722843877971,285.2248229980469,294.1499938964844,292.4338684082031,292.1736145019531,294.260498046875,292.4985046386719,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321632712946675e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.05975341796875,-0.0,-6.919647432823697e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.462449816055596e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.964429045794532e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.359697337960824e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.964424680219965e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004726684710476,285.2274475097656,294.1499938964844,292.4282531738281,292.1724853515625,294.2280578613281,292.4828491210937,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977033987641,60.0,11.050142288208008,-0.0,-6.930900298129927e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.462449816055596e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,9.964429045794532e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.359697337960824e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.964424680219965e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004726684710476,285.2274475097656,294.1499938964844,292.4282531738281,292.1724853515625,294.2280578613281,292.4828491210937,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827912457652019e-09,0.0010082356166094,-0.0169400684535503,0.0,0.0,0.0,-0.0081977033987641,60.0,11.050142288208008,-0.0,-6.930900298129927e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.470131044508888e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.97251772787422e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.365670899162069e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.972513362299652e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004730521468445,285.2301330566406,294.1499938964844,292.4239807128906,292.1719970703125,294.1960754394531,292.4695739746094,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235719379889815e-09,0.0010090535506606,-0.01719063334167,0.0,0.0,0.0,-0.0082451263442635,60.0,11.041837692260742,-0.0,-6.942152452893424e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.470131044508888e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.97251772787422e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.365670899162069e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.972513362299652e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004730521468445,285.2301330566406,294.1499938964844,292.4239807128906,292.1719970703125,294.1960754394531,292.4695739746094,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235719379889815e-09,0.0010090535506606,-0.01719063334167,0.0,0.0,0.0,-0.0082451263442635,60.0,11.041837692260742,-0.0,-6.942152452893424e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.477797721046954e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.980591130442916e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.371633546426892e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.980586764868347e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004734351241495,285.2328796386719,294.1499938964844,292.4210205078125,292.17205810546875,294.1645812988281,292.4584655761719,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019049341749905e-09,0.0010098700877279,-0.0174407176673412,0.0,0.0,0.0,-0.0082924589514732,60.0,11.0347318649292,-0.0,-6.953391817887677e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.477797721046954e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.980591130442916e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.371633546426892e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.980586764868347e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004734351241495,285.2328796386719,294.1499938964844,292.4210205078125,292.17205810546875,294.1645812988281,292.4584655761719,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019049341749905e-09,0.0010098700877279,-0.0174407176673412,0.0,0.0,0.0,-0.0082924589514732,60.0,11.0347318649292,-0.0,-6.953391817887677e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.48162269196473e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.984619100578128e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,7.374608685495332e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.98461473500356e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004736261907964,285.2343139648437,294.1499938964844,292.4200134277344,292.1723022460937,294.1490478515625,292.4538269042969,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066686791290522e-09,0.0010102774249389,-0.017565494403243,0.0,0.0,0.0,-0.0083160744979977,60.0,11.031660079956056,-0.0,-6.959003684414712e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.485443297307938e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.988641977543013e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.377580186584964e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.988637611968444e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0004738170537166,285.2357482910156,294.1499938964844,292.4193115234375,292.17266845703125,294.1336364746094,292.4496154785156,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114268729679907e-09,0.0010106842964887,-0.0176901239901781,0.0,0.0,0.0,-0.0083396630361676,60.0,11.02884292602539,-0.0,-6.964610577142595e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.493072866462172e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.996676089940593e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.383514457615092e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.996671724366024e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004741981683764,285.2386779785156,294.1499938964844,292.4188537597656,292.1737365722656,294.1031494140625,292.4424133300781,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.023831367492676,-0.0,-6.975813704457323e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.493072866462172e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.996676089940593e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.383514457615092e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.996671724366024e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004741981683764,285.2386779785156,294.1499938964844,292.4188537597656,292.1737365722656,294.1031494140625,292.4424133300781,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.0179389957338571,0.0,0.0,0.0,-0.0083867674693465,60.0,11.023831367492676,-0.0,-6.975813704457323e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.500686428509653e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001000469346763,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.389435631921515e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001000468910206,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0004745784972328,285.24169921875,294.1499938964844,292.4195556640625,292.17529296875,294.0732116699219,292.4369812011719,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873459368944,0.0,0.0,0.0,-0.0084337731823325,60.0,11.019777297973633,-0.0,-6.987002620917337e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.500686428509653e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001000469346763,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,7.389435631921515e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001000468910206,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0004745784972328,285.24169921875,294.1499938964844,292.4195556640625,292.17529296875,294.0732116699219,292.4369812011719,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873459368944,0.0,0.0,0.0,-0.0084337731823325,60.0,11.019777297973633,-0.0,-6.987002620917337e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
