time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055860,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.50829780776985e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001001270866254,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,7.395355351036415e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001001270429696,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004749586805701,285.2447814941406,294.1499938964844,292.42144775390625,292.1772155761719,294.0438232421875,292.4332275390625,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.3988926097001695e-09,0.0010131180752068,-0.0184356104582548,0.0,0.0,0.0,-0.0084807630628347,60.0,11.016619682312012,-0.0,-6.998197221719239e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.50829780776985e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001001270866254,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,7.395355351036415e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001001270429696,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004749586805701,285.2447814941406,294.1499938964844,292.42144775390625,292.1772155761719,294.0438232421875,292.4332275390625,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.3988926097001695e-09,0.0010131180752068,-0.0184356104582548,0.0,0.0,0.0,-0.0084807630628347,60.0,11.016619682312012,-0.0,-6.998197221719239e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.515924466541036e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0001002073986455,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.401287439279258e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001002073549898,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004753396788146,285.2479553222656,294.1499938964844,292.4244384765625,292.1794738769531,294.01495361328125,292.4310607910156,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.49387751852737e-09,0.0010139303049072,-0.0186843890696764,0.0,0.0,0.0,-0.0085278516635298,60.0,11.014272689819336,-0.0,-7.009423796944247e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.515924466541036e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0001002073986455,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.401287439279258e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001002073549898,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004753396788146,285.2479553222656,294.1499938964844,292.4244384765625,292.1794738769531,294.01495361328125,292.4310607910156,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139377554878,7.49387751852737e-09,0.0010139303049072,-0.0186843890696764,0.0,0.0,0.0,-0.0085278516635298,60.0,11.014272689819336,-0.0,-7.009423796944247e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.519750892650336e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001002476928988,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.404263305943459e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001002476492431,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.000475530832773,285.24957275390625,294.1499938964844,292.4263610839844,292.18072509765625,294.0007629394531,292.4306335449219,285.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143453255295,7.541534507993221e-09,0.0010143377585336,-0.0188092086464166,0.0,0.0,0.0,-0.0085514774546027,60.0,11.013416290283203,-0.0,-7.015059821924299e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.523592598270624e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001002881472231,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.407251541735604e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001002881035674,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004757227143272,285.251220703125,294.1499938964844,292.42852783203125,292.1820373535156,293.9867248535156,292.4305114746094,285.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147545253857,7.589378014927206e-09,0.0010147469583898,-0.0189345125108957,0.0,0.0,0.0,-0.0085751954466104,60.0,11.01273250579834,-0.0,-7.020720005357364e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.53133567236364e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001003696816042,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.413273851852864e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001003696452244,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0004761095333378,285.2545471191406,294.1499938964844,292.4336853027344,292.18487548828125,293.958984375,292.4312438964844,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685815539559826e-09,0.0010155715281143,-0.0191870890557765,0.0,0.0,0.0,-0.0086230030283331,60.0,11.011795997619627,-0.0,-7.032137006035556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,9.53133567236364e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001003696816042,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.413273851852864e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001003696452244,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0004761095333378,285.2545471191406,294.1499938964844,292.4336853027344,292.18487548828125,293.958984375,292.4312438964844,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685815539559826e-09,0.0010155715281143,-0.0191870890557765,0.0,0.0,0.0,-0.0086230030283331,60.0,11.011795997619627,-0.0,-7.032137006035556e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.53919516177848e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.000100452445622,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.41938638384454e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001004524019663,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0004765021149069,285.2579345703125,294.1499938964844,292.4398498535156,292.1878967285156,293.9318542480469,292.4333190917969,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783694577767621e-09,0.0010164084378629,-0.0194434374570846,0.0,0.0,0.0,-0.0086715258657932,60.0,11.011493682861328,-0.0,-7.043733774025895e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.53919516177848e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.000100452445622,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.41938638384454e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001004524019663,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0004765021149069,285.2579345703125,294.1499938964844,292.4398498535156,292.1878967285156,293.9318542480469,292.4333190917969,285.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783694577767621e-09,0.0010164084378629,-0.0194434374570846,0.0,0.0,0.0,-0.0086715258657932,60.0,11.011493682861328,-0.0,-7.043733774025895e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.547216905048116e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001005369194899,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.425625517498702e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001005368758342,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004769028455484,285.26141357421875,294.1499938964844,292.447021484375,292.19110107421875,293.9053039550781,292.4366760253906,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172707261517,7.883604880021267e-09,0.0010172628099098,-0.0197050999850034,0.0,0.0,0.0,-0.0087210554629564,60.0,11.011796951293944,-0.0,-7.055581363601959e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.547216905048116e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001005369194899,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,7.425625517498702e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.0001005368758342,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004769028455484,285.26141357421875,294.1499938964844,292.447021484375,292.19110107421875,293.9053039550781,292.4366760253906,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172707261517,7.883604880021267e-09,0.0010172628099098,-0.0197050999850034,0.0,0.0,0.0,-0.0087210554629564,60.0,11.011796951293944,-0.0,-7.055581363601959e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.555455471854656e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001006236707326,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,7.432033453369513e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001006236343528,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0004773143737111,285.2649841308594,294.1499938964844,292.4551086425781,292.19439697265625,293.8793334960937,292.4412841796875,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181481484323,7.986211691957124e-09,0.0010181401157751,-0.0199738219380378,0.0,0.0,0.0,-0.0087719224393367,60.0,11.01265811920166,-0.0,-7.067758645007417e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.555455471854656e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0001006236707326,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,7.432033453369513e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001006236343528,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0004773143737111,285.2649841308594,294.1499938964844,292.4551086425781,292.19439697265625,293.8793334960937,292.4412841796875,285.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181481484323,7.986211691957124e-09,0.0010181401157751,-0.0199738219380378,0.0,0.0,0.0,-0.0087719224393367,60.0,11.01265811920166,-0.0,-7.067758645007417e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.559679892845452e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001006681559374,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,7.435318548232317e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001006681195576,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004775253764819,285.26678466796875,294.1499938964844,292.4595031738281,292.1960754394531,293.8666076660156,292.444091796875,285.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185982100665,8.038827381540159e-09,0.0010185901774093,-0.0201116167008876,0.0,0.0,0.0,-0.0087980069220066,60.0,11.013310432434082,-0.0,-7.07400715782569e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.563977073412389e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001007134051178,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.438661123160273e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.000100713368738,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0004777400463353,285.26861572265625,294.1499938964844,292.4641418457031,292.1977844238281,293.8540344238281,292.4471740722656,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190558386966,8.092345460397611e-09,0.0010190478060394,-0.0202517751604318,0.0,0.0,0.0,-0.0088245384395122,60.0,11.014086723327637,-0.0,-7.080365804768007e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.57283773459494e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001008067119983,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.445552182616666e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001008066683425,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0004781826573889,285.2723083496094,294.1499938964844,292.4740295410156,292.201171875,293.8293151855469,292.4541320800781,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199995012953,8.202706069937449e-09,0.0010199913522228,-0.0205407924950122,0.0,0.0,0.0,-0.0088792471215128,60.0,11.015976905822754,-0.0,-7.093486686926553e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.57283773459494e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001008067119983,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.445552182616666e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001008066683425,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0004781826573889,285.2723083496094,294.1499938964844,292.4740295410156,292.201171875,293.8293151855469,292.4541320800781,285.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199995012953,8.202706069937449e-09,0.0010199913522228,-0.0205407924950122,0.0,0.0,0.0,-0.0088792471215128,60.0,11.015976905822754,-0.0,-7.093486686926553e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.582068014424294e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.000100903911516,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.452731369994581e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001009038751362,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.000478643720271,285.27606201171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8052062988281,292.4621276855469,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209827451035,8.317673660940272e-09,0.0010209743632003,-0.0208418723195791,0.0,0.0,0.0,-0.0089362422004342,60.0,11.018302917480469,-0.0,-7.107168187303614e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.582068014424294e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.000100903911516,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.452731369994581e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001009038751362,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.000478643720271,285.27606201171875,294.1499938964844,292.4847717285156,292.2045288085937,293.8052062988281,292.4621276855469,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209827451035,8.317673660940272e-09,0.0010209743632003,-0.0208418723195791,0.0,0.0,0.0,-0.0089362422004342,60.0,11.018302917480469,-0.0,-7.107168187303614e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.591765410732478e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001010060295811,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.460273627657443e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001010059932013,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.000479128153529,285.2799072265625,294.1499938964844,292.496337890625,292.20782470703125,293.7817077636719,292.4711608886719,285.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220156982541,8.43846326148423e-09,0.0010220071999356,-0.0211581904441118,0.0,0.0,0.0,-0.0089961225166916,60.0,11.021053314208984,-0.0,-7.121556677702756e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.591765410732478e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001010060295811,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.460273627657443e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001010059932013,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.000479128153529,285.2799072265625,294.1499938964844,292.496337890625,292.20782470703125,293.7817077636719,292.4711608886719,285.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220156982541,8.43846326148423e-09,0.0010220071999356,-0.0211581904441118,0.0,0.0,0.0,-0.0089961225166916,60.0,11.021053314208984,-0.0,-7.121556677702756e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.601951023796572e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001011132844723,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.468195690307766e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001011132480925,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.000479636946693,285.2838439941406,294.1499938964844,292.5086669921875,292.2109680175781,293.7588195800781,292.481201171875,285.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565332443311036e-09,0.0010230920743197,-0.0214904248714447,0.0,0.0,0.0,-0.0090590165928006,60.0,11.024191856384276,-0.0,-7.13668555363256e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.601951023796572e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001011132844723,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.468195690307766e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001011132480925,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.000479636946693,285.2838439941406,294.1499938964844,292.5086669921875,292.2109680175781,293.7588195800781,292.481201171875,285.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565332443311036e-09,0.0010230920743197,-0.0214904248714447,0.0,0.0,0.0,-0.0090590165928006,60.0,11.024191856384276,-0.0,-7.13668555363256e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.607250103726984e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001011690837913,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,7.47231679270044e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001011690474115,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004799016169272,285.28582763671875,294.1499938964844,292.51513671875,292.2124938964844,293.74761962890625,292.4866027832031,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023665186949,8.631329428965273e-09,0.0010236565722152,-0.0216632466763257,0.0,0.0,0.0,-0.0090917348861694,60.0,11.025901794433594,-0.0,-7.144561209315725e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.612683788873257e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001012263019219,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,7.476542668882757e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0001012262655422,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.00048017303925,285.2878112792969,294.1499938964844,292.5217590332031,292.2139587402344,293.736572265625,292.4922180175781,286.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242440039291,8.699012177260101e-09,0.0010242353891953,-0.0218404829502105,0.0,0.0,0.0,-0.0091252885758876,60.0,11.027688026428224,-0.0,-7.15264292239226e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.618925105314702e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001012920256471,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.48139718780294e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001012919892673,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0004804848285857,285.2900695800781,294.1499938964844,292.5293884277344,292.21551513671875,293.7243957519531,292.498779296875,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249088518321,8.776757098871713e-09,0.001024900120683,-0.0220440682023763,0.0,0.0,0.0,-0.0091638294979929,60.0,11.029763221740724,-0.0,-7.161931847576852e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,9.623918595025316e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001013446089928,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.485281093977392e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.000101344572613,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004807342775166,285.2918701171875,294.1499938964844,292.5355529785156,292.2167053222656,293.7149353027344,292.5041198730469,286.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838957121781732e-09,0.0010254317894577,-0.0222069434821605,0.0,0.0,0.0,-0.0091946637257933,60.0,11.03147029876709,-0.0,-7.16936838784932e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.635640890337528e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001014680528896,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,7.494398596463725e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001014680165098,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004813198465853,285.2959899902344,294.1499938964844,292.54998779296875,292.2191772460937,293.69390869140625,292.51690673828125,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.98497898305095e-09,0.0010266804601997,-0.0225893035531044,0.0,0.0,0.0,-0.009267053566873,60.0,11.03554344177246,-0.0,-7.186839923178924e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.635640890337528e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001014680528896,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,7.494398596463725e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001014680165098,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004813198465853,285.2959899902344,294.1499938964844,292.54998779296875,292.2191772460937,293.69390869140625,292.51690673828125,286.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266894241794,8.98497898305095e-09,0.0010266804601997,-0.0225893035531044,0.0,0.0,0.0,-0.009267053566873,60.0,11.03554344177246,-0.0,-7.186839923178924e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.647417027736084e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001015920570353,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,7.503557571908459e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001015920206555,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004819080641027,285.3001708984375,294.1499938964844,292.5657653808594,292.222412109375,293.6734924316406,292.5306396484375,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131661649064426e-09,0.0010279348352923,-0.0229733865708112,0.0,0.0,0.0,-0.009339771233499,60.0,11.040206909179688,-0.0,-7.204412355577007e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.647417027736084e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0001015920570353,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,7.503557571908459e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001015920206555,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004819080641027,285.3001708984375,294.1499938964844,292.5657653808594,292.222412109375,293.6734924316406,292.5306396484375,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131661649064426e-09,0.0010279348352923,-0.0229733865708112,0.0,0.0,0.0,-0.009339771233499,60.0,11.040206909179688,-0.0,-7.204412355577007e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.658232011133804e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001017059403238,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.511968578910455e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.000101705903944,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004824482894036,285.3044128417969,294.1499938964844,292.5834045410156,292.22735595703125,293.65380859375,292.5456848144531,286.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290959617123,9.266375222694025e-09,0.0010290866484865,-0.0233261194080114,0.0,0.0,0.0,-0.009406553581357,60.0,11.046584129333496,-0.0,-7.22057009738819e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.658232011133804e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001017059403238,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.511968578910455e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.000101705903944,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004824482894036,285.3044128417969,294.1499938964844,292.5834045410156,292.22735595703125,293.65380859375,292.5456848144531,286.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290959617123,9.266375222694025e-09,0.0010290866484865,-0.0233261194080114,0.0,0.0,0.0,-0.009406553581357,60.0,11.046584129333496,-0.0,-7.22057009738819e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.663350647315384e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001017598406178,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.515949982916936e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.000101759804238,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.000482703995658,285.3065795898437,294.1499938964844,292.5928649902344,292.2304077148437,293.64422607421875,292.5537414550781,286.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296409018337,9.330133998730616e-09,0.001029631588608,-0.0234930608421564,0.0,0.0,0.0,-0.0094381598755717,60.0,11.05046844482422,-0.0,-7.228223353195062e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.668238635640591e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.000101811310742,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,7.519751670770347e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001018112816382,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004829481476917,285.3087463378906,294.1499938964844,292.60272216796875,292.2337951660156,293.6347961425781,292.5621337890625,286.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301616275683,9.39101685304422e-09,0.0010301521979272,-0.0236524734646081,0.0,0.0,0.0,-0.0094683431088924,60.0,11.054780960083008,-0.0,-7.23553554848877e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.677348134573548e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001019072442431,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.526836998295039e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001019072078634,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004834031860809,285.3131408691406,294.1499938964844,292.6235656738281,292.2416076660156,293.616455078125,292.5799255371094,286.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311322985216,9.504483422517753e-09,0.0010311227524653,-0.023949559777975,0.0,0.0,0.0,-0.0095245949923992,60.0,11.06450080871582,-0.0,-7.249172995216213e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.677348134573548e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001019072442431,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.526836998295039e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0001019072078634,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004834031860809,285.3131408691406,294.1499938964844,292.6235656738281,292.2416076660156,293.616455078125,292.5799255371094,286.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311322985216,9.504483422517753e-09,0.0010311227524653,-0.023949559777975,0.0,0.0,0.0,-0.0095245949923992,60.0,11.06450080871582,-0.0,-7.249172995216213e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.685483382781968e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001019929113681,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.533164171036333e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001019928749883,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004838095919694,285.31756591796875,294.1499938964844,292.6457824707031,292.2505798339844,293.5988464355469,292.59918212890625,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319988941773,9.6058139220645e-09,0.0010319892317056,-0.0242148656398057,0.0,0.0,0.0,-0.0095748286694288,60.0,11.075705528259276,-0.0,-7.261362355848179e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
