time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058200,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.685483382781968e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001019929113681,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.533164171036333e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001019928749883,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004838095919694,285.31756591796875,294.1499938964844,292.6457824707031,292.2505798339844,293.5988464355469,292.59918212890625,286.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319988941773,9.6058139220645e-09,0.0010319892317056,-0.0242148656398057,0.0,0.0,0.0,-0.0095748286694288,60.0,11.075705528259276,-0.0,-7.261362355848179e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.692731691757216e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001020692361635,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,7.538801582995802e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001020691997837,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0004841716436203,285.32208251953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5819396972656,292.6197814941406,286.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327709605917,9.6960874884644e-09,0.0010327611817047,-0.0244512148201465,0.0,0.0,0.0,-0.0096195815131068,60.0,11.088093757629396,-0.0,-7.272230106991628e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.692731691757216e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001020692361635,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,7.538801582995802e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001020691997837,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0004841716436203,285.32208251953125,294.1499938964844,292.6691589355469,292.26055908203125,293.5819396972656,292.6197814941406,286.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327709605917,9.6960874884644e-09,0.0010327611817047,-0.0244512148201465,0.0,0.0,0.0,-0.0096195815131068,60.0,11.088093757629396,-0.0,-7.272230106991628e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.699098154669628e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001021362768369,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,7.543752872152254e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001021362404571,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0004844896611757,285.32666015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5658264160156,292.6416931152344,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033448963426,9.77537517599103e-09,0.001033439184539,-0.0246588010340929,0.0,0.0,0.0,-0.0096588870510458,60.0,11.101481437683104,-0.0,-7.281782643531187e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.699098154669628e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001021362768369,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,7.543752872152254e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001021362404571,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0004844896611757,285.32666015625,294.1499938964844,292.6935729980469,292.2713928222656,293.5658264160156,292.6416931152344,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033448963426,9.77537517599103e-09,0.001033439184539,-0.0246588010340929,0.0,0.0,0.0,-0.0096588870510458,60.0,11.101481437683104,-0.0,-7.281782643531187e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.702113311504944e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.000102168029116,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,7.546097913291305e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001021679927362,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004846403026022,285.3289489746094,294.1499938964844,292.70611572265625,292.27703857421875,293.5580444335937,292.6531066894531,286.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337703861296,9.81292913593279e-09,0.0010337606072425,-0.0247571226209402,0.0,0.0,0.0,-0.0096775060519576,60.0,11.108503341674805,-0.0,-7.286308800757979e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,9.70532128121704e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001022018113872,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.54859356675297e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001022017750074,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0004848005482926,285.3312683105469,294.1499938964844,292.7188415527344,292.2828674316406,293.5504455566406,292.6647644042969,286.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341119486838,9.852882065786162e-09,0.0010341021697968,-0.0248617231845855,0.0,0.0,0.0,-0.0096973124891519,60.0,11.115866661071776,-0.0,-7.291126280506435e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.709505684440956e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001022458673105,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,7.551847374998033e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001022458382067,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.000485009572003,285.33428955078125,294.1499938964844,292.7353820800781,292.2904663085937,293.5409851074219,292.6800231933594,286.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345574701204,9.904995934562066e-09,0.0010345475748181,-0.0249981582164764,0.0,0.0,0.0,-0.0097231455147266,60.0,11.12568473815918,-0.0,-7.297411741546966e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.71162226051092e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001022681608446,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,7.553493924206123e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001022681317408,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.000485115306219,285.3359680175781,294.1499938964844,292.7447814941406,292.2948303222656,293.5357971191406,292.6887512207031,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347827337682,9.931360622772445e-09,0.0010347728384658,-0.0250671822577714,0.0,0.0,0.0,-0.0097362147644162,60.0,11.131229400634766,-0.0,-7.300592841374964e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.717298962641507e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001023279328364,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,7.557908975286409e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0001023279037326,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004853988648392,285.3406982421875,294.1499938964844,292.7712707519531,292.30712890625,293.52178955078125,292.7135925292969,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353876277804,1.0002051631374798e-08,0.0010353776160627,-0.0252522528171539,0.0,0.0,0.0,-0.0097712613642215,60.0,11.14715576171875,-0.0,-7.309125749088707e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.717298962641507e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001023279328364,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,7.557908975286409e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0001023279037326,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004853988648392,285.3406982421875,294.1499938964844,292.7712707519531,292.30712890625,293.52178955078125,292.7135925292969,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353876277804,1.0002051631374798e-08,0.0010353776160627,-0.0252522528171539,0.0,0.0,0.0,-0.0097712613642215,60.0,11.14715576171875,-0.0,-7.309125749088707e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.72091147559695e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001023659788188,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.560718950117007e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.000102365949715,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0004855793376918,285.34552001953125,294.1499938964844,292.7980651855469,292.319580078125,293.5085754394531,292.7391662597656,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357722640037,1.004703253926209e-08,0.001035762252286,-0.0253700129687786,0.0,0.0,0.0,-0.0097935609519481,60.0,11.162347793579102,-0.0,-7.314557848303593e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.72091147559695e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001023659788188,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.560718950117007e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.000102365949715,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0004855793376918,285.34552001953125,294.1499938964844,292.7980651855469,292.319580078125,293.5085754394531,292.7391662597656,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357722640037,1.004703253926209e-08,0.001035762252286,-0.0253700129687786,0.0,0.0,0.0,-0.0097935609519481,60.0,11.162347793579102,-0.0,-7.314557848303593e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.7219119197689e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001023765071295,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,7.561496749985963e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001023764780256,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0004856292798649,285.350341796875,294.1499938964844,292.8250732421875,292.3320007324219,293.4960632324219,292.7651672363281,286.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358786676079,1.0059461708067374e-08,0.0010358686558902,-0.0254025515168905,0.0,0.0,0.0,-0.0097997225821018,60.0,11.175758361816406,-0.0,-7.31605851456152e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.7219119197689e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001023765071295,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,7.561496749985963e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001023764780256,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0004856292798649,285.350341796875,294.1499938964844,292.8250732421875,292.3320007324219,293.4960632324219,292.7651672363281,286.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358786676079,1.0059461708067374e-08,0.0010358686558902,-0.0254025515168905,0.0,0.0,0.0,-0.0097997225821018,60.0,11.175758361816406,-0.0,-7.31605851456152e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.721288370201364e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0001023699442157,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.561012171208858e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001023699151119,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004855981678701,285.3528137207031,294.1499938964844,292.83856201171875,292.3381652832031,293.4901428222656,292.7783203125,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358118452131,1.005168304146764e-08,0.0010358017170801,-0.0253821890801191,0.0,0.0,0.0,-0.0097958650439977,60.0,11.181468963623049,-0.0,-7.315119177064845e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,9.720202797325328e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001023585136863,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,7.560167432529852e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0001023584773065,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004855439183302,285.3552551269531,294.1499938964844,292.85205078125,292.34423828125,293.484375,292.79150390625,286.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356956627219,1.0038137432388794e-08,0.0010356856510043,-0.0253467243164777,0.0,0.0,0.0,-0.0097891483455896,60.0,11.18659496307373,-0.0,-7.313483507687124e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.716746717458592e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001023221193463,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.557478966191411e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001023220902425,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004853713035117,285.3602294921875,294.1499938964844,292.87890625,292.35614013671875,293.4732971191406,292.81787109375,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353280231356,9.995049232713882e-09,0.0010353180114179,-0.0252339206635952,0.0,0.0,0.0,-0.0097677912563085,60.0,11.195165634155272,-0.0,-7.308280203233154e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.716746717458592e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001023221193463,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.557478966191411e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001023220902425,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004853713035117,285.3602294921875,294.1499938964844,292.87890625,292.35614013671875,293.4732971191406,292.81787109375,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353280231356,9.995049232713882e-09,0.0010353180114179,-0.0252339206635952,0.0,0.0,0.0,-0.0097677912563085,60.0,11.195165634155272,-0.0,-7.308280203233154e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.711141319712624e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001022630895022,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,7.553119212388992e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001022630603983,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0004850912955589,285.3652038574219,294.1499938964844,292.9054260253906,292.36749267578125,293.4629211425781,292.8441467285156,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347304632887,9.925178900971332e-09,0.0010347205679863,-0.0250509977340698,0.0,0.0,0.0,-0.0097331535071134,60.0,11.200836181640623,-0.0,-7.299846771502416e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.711141319712624e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001022630895022,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,7.553119212388992e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001022630603983,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0004850912955589,285.3652038574219,294.1499938964844,292.9054260253906,292.36749267578125,293.4629211425781,292.8441467285156,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347304632887,9.925178900971332e-09,0.0010347205679863,-0.0250509977340698,0.0,0.0,0.0,-0.0097331535071134,60.0,11.200836181640623,-0.0,-7.299846771502416e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.703465912025422e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.000102182260889,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.547149289166555e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001021822317852,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004847078816965,285.3702697753906,294.1499938964844,292.93145751953125,292.3781433105469,293.4532470703125,292.87017822265625,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.829511427028592e-09,0.0010339025175198,-0.0248005352914333,0.0,0.0,0.0,-0.0096857277676463,60.0,11.20340633392334,-0.0,-7.288307557473672e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.703465912025422e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.000102182260889,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.547149289166555e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001021822317852,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004847078816965,285.3702697753906,294.1499938964844,292.93145751953125,292.3781433105469,293.4532470703125,292.87017822265625,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.829511427028592e-09,0.0010339025175198,-0.0248005352914333,0.0,0.0,0.0,-0.0096857277676463,60.0,11.20340633392334,-0.0,-7.288307557473672e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.694322216091678e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001020859781419,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.540037768194452e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001020859490381,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0004842511843889,285.3753662109375,294.1499938964844,292.95684814453125,292.387939453125,293.4441833496094,292.8957824707031,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329379001632,9.715563464851584e-09,0.0010329281212761,-0.0245022065937519,0.0,0.0,0.0,-0.009629238396883,60.0,11.20290756225586,-0.0,-7.274576319105108e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.694322216091678e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001020859781419,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.540037768194452e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001020859490381,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0004842511843889,285.3753662109375,294.1499938964844,292.95684814453125,292.387939453125,293.4441833496094,292.8957824707031,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329379001632,9.715563464851584e-09,0.0010329281212761,-0.0245022065937519,0.0,0.0,0.0,-0.009629238396883,60.0,11.20290756225586,-0.0,-7.274576319105108e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.689444414107128e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001020346026052,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.536243356298655e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001020345735014,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0004840074980165,285.3778991699219,294.1499938964844,292.9692077636719,292.3924560546875,293.4399108886719,292.90838623046875,286.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324181057512,9.654766763844693e-09,0.0010324084432795,-0.024343030527234,0.0,0.0,0.0,-0.0095990998670458,60.0,11.201478004455566,-0.0,-7.267254886755836e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.684647375252098e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001019840929075,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,7.532512245234102e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0001019840638036,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0004837678861804,285.3804931640625,294.1499938964844,292.9813842773437,292.39666748046875,293.4358215332031,292.9208068847656,286.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.594987027128354e-09,0.0010318971471861,-0.0241865161806345,0.0,0.0,0.0,-0.009569464251399,60.0,11.199501991271973,-0.0,-7.260059220470795e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.677987691247836e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001019139526761,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,7.527332491008565e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001019139308482,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0004834352002944,285.3842163085937,294.1499938964844,292.9984436035156,292.4022521972656,293.4301147460937,292.9384765625,286.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311969090253,9.511986753807378e-09,0.0010311874793842,-0.023969205096364,0.0,0.0,0.0,-0.0095283174887299,60.0,11.195958137512209,-0.0,-7.250075384490628e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.675642650108784e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001018892653519,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,7.525508408434689e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.000101889236248,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004833180573768,285.3856506347656,294.1499938964844,293.0049133300781,292.4042358398437,293.427978515625,292.9451904296875,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309469653293,9.482762131085565e-09,0.0010309374192729,-0.0238926857709884,0.0,0.0,0.0,-0.0095138289034366,60.0,11.194232940673828,-0.0,-7.246561040119559e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.667897393228486e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.000101807701867,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.519484643125907e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001018076800392,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0004829312092624,285.390869140625,294.1499938964844,293.0272827148437,292.410400390625,293.42071533203125,292.9688415527344,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386238453146234e-09,0.0010301120346412,-0.0236399620771408,0.0,0.0,0.0,-0.0094659775495529,60.0,11.18739128112793,-0.0,-7.234961429958275e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.667897393228486e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.000101807701867,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.519484643125907e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0001018076800392,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0004829312092624,285.390869140625,294.1499938964844,293.0272827148437,292.410400390625,293.42071533203125,292.9688415527344,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386238453146234e-09,0.0010301120346412,-0.0236399620771408,0.0,0.0,0.0,-0.0094659775495529,60.0,11.18739128112793,-0.0,-7.234961429958275e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.661144576966764e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001017365939333,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,7.514232129324228e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001017365648294,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0004825938958674,285.3961486816406,294.1499938964844,293.04833984375,292.4150390625,293.4139709472656,292.99151611328125,286.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302075554273871e-09,0.0010293924715369,-0.0234195943921804,0.0,0.0,0.0,-0.0094242552295327,60.0,11.178645133972168,-0.0,-7.224854670084825e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.661144576966764e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001017365939333,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,7.514232129324228e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001017365648294,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0004825938958674,285.3961486816406,294.1499938964844,293.04833984375,292.4150390625,293.4139709472656,292.99151611328125,286.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302075554273871e-09,0.0010293924715369,-0.0234195943921804,0.0,0.0,0.0,-0.0094242552295327,60.0,11.178645133972168,-0.0,-7.224854670084825e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.65476647252217e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001016694222926,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.509271381422877e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001016693931887,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004822752671316,285.40142822265625,294.1499938964844,293.06787109375,292.4179382324219,293.4076843261719,293.0132141113281,286.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.222575592104933e-09,0.0010287126060575,-0.0232114344835281,0.0,0.0,0.0,-0.0093848425894975,60.0,11.167706489562988,-0.0,-7.21531492331451e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.65476647252217e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001016694222926,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.509271381422877e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001016693931887,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004822752671316,285.40142822265625,294.1499938964844,293.06787109375,292.4179382324219,293.4076843261719,293.0132141113281,286.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.222575592104933e-09,0.0010287126060575,-0.0232114344835281,0.0,0.0,0.0,-0.0093848425894975,60.0,11.167706489562988,-0.0,-7.21531492331451e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.651821164879948e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001016384121612,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,7.506980182370171e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001016383830574,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,0.0004821281763724,285.40411376953125,294.1499938964844,293.0770263671875,292.4187316894531,293.4047241210937,293.0235595703125,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284080635756,9.185868954375564e-09,0.0010283988667652,-0.0231153219938278,0.0,0.0,0.0,-0.0093666464090347,60.0,11.16115951538086,-0.0,-7.210911689981003e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,9.649036655901e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0001016090827761,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,7.504814129788429e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001016090536722,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0004819890600629,285.4067687988281,294.1499938964844,293.08575439453125,292.41900634765625,293.4018859863281,293.0335998535156,286.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281113209202,9.151156277198425e-09,0.0010281021241098,-0.0230244304984807,0.0,0.0,0.0,-0.0093494383618235,60.0,11.153947830200195,-0.0,-7.20674933063492e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.643987868912518e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001015559173538,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.500887295464054e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.00010155588825,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.000481736875372,285.41217041015625,294.1499938964844,293.1017761230469,292.4179992675781,293.3964538574219,293.0527648925781,286.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275727836415,9.088227947984253e-09,0.0010275637032464,-0.0228596571832895,0.0,0.0,0.0,-0.009318240918219,60.0,11.13758659362793,-0.0,-7.199206919494827e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.643987868912518e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,0.0001015559173538,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,7.500887295464054e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.00010155588825,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.000481736875372,285.41217041015625,294.1499938964844,293.1017761230469,292.4179992675781,293.3964538574219,293.0527648925781,286.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275727836415,9.088227947984253e-09,0.0010275637032464,-0.0228596571832895,0.0,0.0,0.0,-0.009318240918219,60.0,11.13758659362793,-0.0,-7.199206919494827e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
