time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060540,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.639828931540252e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001015121233649,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.497653132304549e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001015120942611,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0004815291322302,285.4175720214844,294.1499938964844,293.1158142089844,292.414794921875,293.391357421875,293.07037353515625,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027129474096,9.036385861804774e-09,0.0010271203937008,-0.0227239113301038,0.0,0.0,0.0,-0.00929254014045,60.0,11.11801815032959,-0.0,-7.192996065441548e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.639828931540252e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001015121233649,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.497653132304549e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001015120942611,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0004815291322302,285.4175720214844,294.1499938964844,293.1158142089844,292.414794921875,293.391357421875,293.07037353515625,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027129474096,9.036385861804774e-09,0.0010271203937008,-0.0227239113301038,0.0,0.0,0.0,-0.00929254014045,60.0,11.11801815032959,-0.0,-7.192996065441548e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,9.63661223067902e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0001014782465063,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.495150930481032e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001014782246784,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.000481368479086,285.42303466796875,294.1499938964844,293.127685546875,292.4092102050781,293.3865966796875,293.0863647460937,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267865145578,8.996283717976894e-09,0.0010267774341627,-0.0226189047098159,0.0,0.0,0.0,-0.0092726591974496,60.0,11.095236778259276,-0.0,-7.188193507090548e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,9.63661223067902e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0001014782465063,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.495150930481032e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001014782246784,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.000481368479086,285.42303466796875,294.1499938964844,293.127685546875,292.4092102050781,293.3865966796875,293.0863647460937,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267865145578,8.996283717976894e-09,0.0010267774341627,-0.0226189047098159,0.0,0.0,0.0,-0.0092726591974496,60.0,11.095236778259276,-0.0,-7.188193507090548e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.634504385758191e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001014560475596,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.493510929634795e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001014560257317,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0004812631523236,285.42852783203125,294.1499938964844,293.1371765136719,292.40106201171875,293.382080078125,293.1004943847656,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265616001561,8.969990084040091e-09,0.0010265526361763,-0.0225500557571649,0.0,0.0,0.0,-0.0092596253380179,60.0,11.068962097167969,-0.0,-7.185045802771128e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.634504385758191e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001014560475596,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.493510929634795e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001014560257317,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0004812631523236,285.42852783203125,294.1499938964844,293.1371765136719,292.40106201171875,293.382080078125,293.1004943847656,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265616001561,8.969990084040091e-09,0.0010265526361763,-0.0225500557571649,0.0,0.0,0.0,-0.0092596253380179,60.0,11.068962097167969,-0.0,-7.185045802771128e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.633939771447332e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0001014501031022,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.49307218939066e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001014500812743,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004812349798157,285.4313049316406,294.1499938964844,293.1410217285156,292.39599609375,293.3799133300781,293.10675048828125,286.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265016462653,8.962948605528709e-09,0.0010264926822856,-0.0225316174328327,0.0,0.0,0.0,-0.0092561356723308,60.0,11.05430507659912,-0.0,-7.184202388543781e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,9.633664740249516e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001014472072711,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.492858276236802e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001014471781672,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0004812212428078,285.43408203125,294.1499938964844,293.1441955566406,292.3902282714844,293.3778076171875,293.11248779296875,286.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264724260196,8.959506025973951e-09,0.0010264634620398,-0.0225226022303104,0.0,0.0,0.0,-0.0092544294893741,60.0,11.038773536682127,-0.0,-7.183790984299776e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.633757872506976e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001014481822494,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.492930308217183e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001014481604215,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0004812258703168,285.43853759765625,294.1499938964844,293.1478881835937,292.3794860839844,293.3744812011719,293.12078857421875,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102648162283,8.960644670708007e-09,0.0010264726588502,-0.0225255843251943,0.0,0.0,0.0,-0.0092549920082092,60.0,11.012435913085938,-0.0,-7.183926697962306e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.634003799874336e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001014507797663,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.493121665902436e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0001014507506624,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0004812381812371,285.4396667480469,294.1499938964844,293.1485290527344,292.37652587890625,293.3736572265625,293.1225891113281,286.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265076998621,8.963708886255972e-09,0.0010264987358823,-0.0225336086004972,0.0,0.0,0.0,-0.0092565100640058,60.0,11.005321502685549,-0.0,-7.184294048556694e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.636053437134252e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001014723529806,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.494715828215703e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001014723311527,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0004813405394088,285.4452819824219,294.1499938964844,293.1499938964844,292.3597717285156,293.36962890625,293.1303100585937,286.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267258621752,8.9892147059345e-09,0.0010267168981954,-0.0226003937423229,0.0,0.0,0.0,-0.0092691546306014,60.0,10.967714309692385,-0.0,-7.187347250692255e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.636053437134252e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001014723529806,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.494715828215703e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0001014723311527,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0004813405394088,285.4452819824219,294.1499938964844,293.1499938964844,292.3597717285156,293.36962890625,293.1303100585937,286.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267258621752,8.9892147059345e-09,0.0010267168981954,-0.0226003937423229,0.0,0.0,0.0,-0.0092691546306014,60.0,10.967714309692385,-0.0,-7.187347250692255e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.64005885180086e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001015145389828,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.497831393266097e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.000101514517155,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.000481540657347,285.450927734375,294.1499938964844,293.1499938964844,292.34039306640625,293.3656616210937,293.135986328125,286.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152291499,9.039101911412216e-09,0.0010271432111039,-0.0227310229092836,0.0,0.0,0.0,-0.0092938849702477,60.0,10.926779747009276,-0.0,-7.193321494014526e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.64005885180086e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001015145389828,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.497831393266097e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.000101514517155,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,0.000481540657347,285.450927734375,294.1499938964844,293.1499938964844,292.34039306640625,293.3656616210937,293.135986328125,286.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152291499,9.039101911412216e-09,0.0010271432111039,-0.0227310229092836,0.0,0.0,0.0,-0.0092938849702477,60.0,10.926779747009276,-0.0,-7.193321494014526e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.647027036407962e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001015879097394,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.50325052649714e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001015878879115,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0004818887100555,285.4566345214844,294.1499938964844,293.1499938964844,292.31903076171875,293.3617553710937,293.1399841308594,286.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027894555591,9.125891153871636e-09,0.0010278853587806,-0.0229582767933607,0.0,0.0,0.0,-0.0093369102105498,60.0,10.883792877197266,-0.0,-7.203720997495111e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.647027036407962e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001015879097394,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,7.50325052649714e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001015878879115,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0004818887100555,285.4566345214844,294.1499938964844,293.1499938964844,292.31903076171875,293.3617553710937,293.1399841308594,286.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027894555591,9.125891153871636e-09,0.0010278853587806,-0.0229582767933607,0.0,0.0,0.0,-0.0093369102105498,60.0,10.883792877197266,-0.0,-7.203720997495111e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.65165309025906e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001016366222756,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,7.506848487537354e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001016366004478,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0004821197944693,285.4595031738281,294.1499938964844,293.1499938964844,292.30767822265625,293.3598327636719,293.1414794921875,286.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283876908943,9.1835170579202e-09,0.0010283786104992,-0.0231091640889644,0.0,0.0,0.0,-0.0093654794618487,60.0,10.86171531677246,-0.0,-7.210629604514909e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.656798647483812e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.000101690813608,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.510850264225155e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001016907917801,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0004823768394999,285.4623718261719,294.1499938964844,293.1499938964844,292.2958984375,293.3579406738281,293.1427917480469,286.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028936356306,9.247617782648376e-09,0.0010289271594956,-0.0232770051807165,0.0,0.0,0.0,-0.0093972599133849,60.0,10.839414596557615,-0.0,-7.218319098001302e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.668696293374524e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001018160983221,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.520103827118874e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001018160764942,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0004829711397178,285.4681396484375,294.1499938964844,293.1499938964844,292.2711486816406,293.35418701171875,293.1449279785156,286.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302026057615,9.395829003722156e-09,0.0010301932925358,-0.0236650723963975,0.0,0.0,0.0,-0.009470728226006,60.0,10.794268608093262,-0.0,-7.236113930275678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.668696293374524e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001018160983221,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.520103827118874e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001018160764942,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0004829711397178,285.4681396484375,294.1499938964844,293.1499938964844,292.2711486816406,293.35418701171875,293.1449279785156,286.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302026057615,9.395829003722156e-09,0.0010301932925358,-0.0236650723963975,0.0,0.0,0.0,-0.009470728226006,60.0,10.794268608093262,-0.0,-7.236113930275678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.683320240583272e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.000101970093965,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,7.531478331657127e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001019700721371,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004837016458623,285.4739685058594,294.1499938964844,293.1499938964844,292.2449645996094,293.3504638671875,293.1464233398437,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317608248442,9.578014825706305e-09,0.0010317512787878,-0.0241420809179544,0.0,0.0,0.0,-0.009561046026647,60.0,10.74830150604248,-0.0,-7.258017120648219e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.683320240583272e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.000101970093965,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,7.531478331657127e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0001019700721371,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004837016458623,285.4739685058594,294.1499938964844,293.1499938964844,292.2449645996094,293.3504638671875,293.1464233398437,286.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317608248442,9.578014825706305e-09,0.0010317512787878,-0.0241420809179544,0.0,0.0,0.0,-0.009561046026647,60.0,10.74830150604248,-0.0,-7.258017120648219e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.700064401840792e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001021464195218,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.544501568190753e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.000102146397694,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0004845380608458,285.4798583984375,294.1499938964844,293.1499938964844,292.217529296875,293.3468322753906,293.1474914550781,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335445404052,9.786611521178656e-09,0.0010335347615182,-0.0246882196515798,0.0,0.0,0.0,-0.0096644554287195,60.0,10.70181655883789,-0.0,-7.283136937985546e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.700064401840792e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001021464195218,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.544501568190753e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.000102146397694,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0004845380608458,285.4798583984375,294.1499938964844,293.1499938964844,292.217529296875,293.3468322753906,293.1474914550781,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335445404052,9.786611521178656e-09,0.0010335347615182,-0.0246882196515798,0.0,0.0,0.0,-0.0096644554287195,60.0,10.70181655883789,-0.0,-7.283136937985546e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,9.71908084466122e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001023466684273,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.559292134828866e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001023466465994,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.000485487980768,285.4857788085937,294.1499938964844,293.1499938964844,292.1889953613281,293.34326171875,293.14825439453125,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355706326663,1.0023525121027888e-08,0.0010355606209486,-0.0253084730356931,0.0,0.0,0.0,-0.0097819035872817,60.0,10.654973030090332,-0.0,-7.311718519531496e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,9.71908084466122e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001023466684273,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.559292134828866e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001023466465994,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.000485487980768,285.4857788085937,294.1499938964844,293.1499938964844,292.1889953613281,293.34326171875,293.14825439453125,286.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355706326663,1.0023525121027888e-08,0.0010355606209486,-0.0253084730356931,0.0,0.0,0.0,-0.0097819035872817,60.0,10.654973030090332,-0.0,-7.311718519531496e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.729479643283412e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001024561788653,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,7.567380089312792e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001024561570375,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,0.000486007425934,285.48876953125,294.1499938964844,293.1499938964844,292.1744079589844,293.34149169921875,293.1485595703125,286.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366787901148,1.0153079266217446e-08,0.0010366686619818,-0.0256476383656263,0.0,0.0,0.0,-0.0098461303859949,60.0,10.631468772888184,-0.0,-7.327371776000291e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.740273526404052e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001025698365992,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,7.575775089208037e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0001025698147714,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0004865466034971,285.49176025390625,294.1499938964844,293.1499938964844,292.1596069335937,293.3397521972656,293.1487731933594,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378293227404,1.0287552143495304e-08,0.0010378189617767,-0.0259996727108955,0.0,0.0,0.0,-0.009912796318531,60.0,10.607961654663086,-0.0,-7.343637520307311e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.760164539329708e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.000102779296867,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.591245957883075e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001027792750392,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.000487540179165,285.4970397949219,294.1499938964844,293.1499938964844,292.13311767578125,293.3367004394531,293.1491394042969,286.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039947499521,1.0535360139840576e-08,0.0010399370221421,-0.0266483798623085,0.0,0.0,0.0,-0.0100356405600905,60.0,10.566612243652344,-0.0,-7.373658661435911e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,9.76303344941698e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.000102809513919,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.593477494083345e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001028094920911,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004876834864262,285.4977722167969,294.1499938964844,293.1499938964844,292.1294860839844,293.3362731933594,293.149169921875,286.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402530897408,1.0571105768519828e-08,0.0010402424959465,-0.0267419535666704,0.0,0.0,0.0,-0.0100533608347177,60.0,10.56098461151123,-0.0,-7.377994393209519e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.7878830274567e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001030711864586,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.6128046202939e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001030711646308,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.000488924793899,285.5038452148437,294.1499938964844,293.1499938964844,292.0988464355469,293.3328552246094,293.1494445800781,286.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429007234051,1.0880696343917862e-08,0.0010428898967802,-0.0275523401796817,0.0,0.0,0.0,-0.0102068381384015,60.0,10.514237403869627,-0.0,-7.41559702532868e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,9.7878830274567e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001030711864586,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.6128046202939e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0001030711646308,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.000488924793899,285.5038452148437,294.1499938964844,293.1499938964844,292.0988464355469,293.3328552246094,293.1494445800781,286.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429007234051,1.0880696343917862e-08,0.0010428898967802,-0.0275523401796817,0.0,0.0,0.0,-0.0102068381384015,60.0,10.514237403869627,-0.0,-7.41559702532868e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,9.814288205234334e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001033492444548,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,7.633341738255695e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001033492299029,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004902437794953,285.50994873046875,294.1499938964844,293.1499938964844,292.06787109375,293.3294982910156,293.1496276855469,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457138996571,1.120967141332585e-08,0.0010457027237862,-0.0284134112298488,0.0,0.0,0.0,-0.0103699248284101,60.0,10.46785831451416,-0.0,-7.455658845856308e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,9.814288205234334e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001033492444548,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,7.633341738255695e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001033492299029,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004902437794953,285.50994873046875,294.1499938964844,293.1499938964844,292.06787109375,293.3294982910156,293.1496276855469,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457138996571,1.120967141332585e-08,0.0010457027237862,-0.0284134112298488,0.0,0.0,0.0,-0.0103699248284101,60.0,10.46785831451416,-0.0,-7.455658845856308e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.842283179750666e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001036440444295,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.6551157690119e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001036440226016,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004916421603411,285.51611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3262023925781,293.1497497558594,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486965766176,1.1558451085136312e-08,0.0010486850515007,-0.0293262507766485,0.0,0.0,0.0,-0.0105428285896778,60.0,10.422074317932127,-0.0,-7.498250909065973e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.842283179750666e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001036440444295,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.6551157690119e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001036440226016,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0004916421603411,285.51611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3262023925781,293.1497497558594,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486965766176,1.1558451085136312e-08,0.0010486850515007,-0.0293262507766485,0.0,0.0,0.0,-0.0105428285896778,60.0,10.422074317932127,-0.0,-7.498250909065973e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.856892575044184e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001037978945532,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,7.66647863201797e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0001037978727254,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0004923719679936,285.51922607421875,294.1499938964844,293.1499938964844,292.0211486816406,293.3245849609375,293.1498107910156,286.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502532823011,1.1740471705934397e-08,0.0010502416407689,-0.0298026148229837,0.0,0.0,0.0,-0.0106330653652548,60.0,10.399507522583008,-0.0,-7.520526423832052e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,9.871744987322018e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001039542985381,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,7.678030669922009e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0001039542767102,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0004931138828396,285.5223388671875,294.1499938964844,293.1499938964844,292.0055847167969,293.3229675292969,293.1498413085937,286.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051836181432,1.19255183506084e-08,0.0010518241906538,-0.0302868783473968,0.0,0.0,0.0,-0.0107248025014996,60.0,10.377137184143066,-0.0,-7.543206237414779e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.90210464806296e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001042739968397,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.701643335167319e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001042739750118,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004946304252371,285.52862548828125,294.1499938964844,293.1499938964844,291.9747009277344,293.3197631835937,293.14990234375,286.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070082657,1.2303763341492413e-08,0.0010550577426329,-0.0312766693532466,0.0,0.0,0.0,-0.0109123103320598,60.0,10.332914352416992,-0.0,-7.589671469077075e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
