time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.90210464806296e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001042739968397,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.701643335167319e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001042739750118,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004946304252371,285.52862548828125,294.1499938964844,293.1499938964844,291.9747009277344,293.3197631835937,293.14990234375,286.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070082657,1.2303763341492413e-08,0.0010550577426329,-0.0312766693532466,0.0,0.0,0.0,-0.0109123103320598,60.0,10.332914352416992,-0.0,-7.589671469077075e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.933608089340852e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001046057441271,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,7.726145850028843e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0001046057222993,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0004962040693499,285.5349426269531,294.1499938964844,293.1499938964844,291.9441833496094,293.3166198730469,293.1499328613281,286.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584266856312,1.2696268925083132e-08,0.0010584138799458,-0.0323036797344684,0.0,0.0,0.0,-0.0111068915575742,60.0,10.28987979888916,-0.0,-7.638038823643002e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.933608089340852e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001046057441271,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,7.726145850028843e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0001046057222993,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0004962040693499,285.5349426269531,294.1499938964844,293.1499938964844,291.9441833496094,293.3166198730469,293.1499328613281,286.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584266856312,1.2696268925083132e-08,0.0010584138799458,-0.0323036797344684,0.0,0.0,0.0,-0.0111068915575742,60.0,10.28987979888916,-0.0,-7.638038823643002e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.965840581571685e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001049451675498,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.751215889584273e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.000104945145722,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0004978141514584,285.54132080078125,294.1499938964844,293.1499938964844,291.91424560546875,293.3135070800781,293.14996337890625,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618608212098,1.3097853468480024e-08,0.0010618476662784,-0.0333543457090854,0.0,0.0,0.0,-0.0113059738650918,60.0,10.248032569885254,-0.0,-7.687683734047823e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.965840581571685e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0001049451675498,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.751215889584273e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.000104945145722,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0004978141514584,285.54132080078125,294.1499938964844,293.1499938964844,291.91424560546875,293.3135070800781,293.14996337890625,286.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618608212098,1.3097853468480024e-08,0.0010618476662784,-0.0333543457090854,0.0,0.0,0.0,-0.0113059738650918,60.0,10.248032569885254,-0.0,-7.687683734047823e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.998594759963451e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001052900770446,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,7.776691199978814e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001052900552167,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0004994502523913,285.5477294921875,294.1499938964844,293.1499938964844,291.8851013183594,293.3104553222656,293.14996337890625,286.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505938589730704e-08,0.0010653369827196,-0.0344219058752059,0.0,0.0,0.0,-0.0115082776173949,60.0,10.20751667022705,-0.0,-7.738297114201488e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.998594759963451e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001052900770446,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,7.776691199978814e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001052900552167,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0004994502523913,285.5477294921875,294.1499938964844,293.1499938964844,291.8851013183594,293.3104553222656,293.14996337890625,286.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505938589730704e-08,0.0010653369827196,-0.0344219058752059,0.0,0.0,0.0,-0.0115082776173949,60.0,10.20751667022705,-0.0,-7.738297114201488e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.00010015101725,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001054639069479,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.78952962718904e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.000105463892396,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0005002748803235,285.55096435546875,294.1499938964844,293.1499938964844,291.8708801269531,293.3089294433594,293.14996337890625,286.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067109289579,1.3711607849131724e-08,0.0010670955525711,-0.0349598973989486,0.0,0.0,0.0,-0.0116102360188961,60.0,10.18797206878662,-0.0,-7.763868126176021e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001003161378321,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.000105637787783,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,7.802372419973835e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001056377659551,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.000501099624671,285.55419921875,294.1499938964844,293.1499938964844,291.85693359375,293.3074645996094,293.1499938964844,286.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917329511059506e-08,0.0010688545880839,-0.03549799695611,0.0,0.0,0.0,-0.0117122214287519,60.0,10.168794631958008,-0.0,-7.789488165599323e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,0.0001006327074719,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.000105971150333,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,7.826994260540232e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,0.0001059711285051,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0005026810104027,285.5604858398437,294.1499938964844,293.1499938964844,291.8309631347656,293.3045959472656,293.1499938964844,286.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722413426265,1.4311752671858358e-08,0.0010722270235419,-0.0365295931696891,0.0,0.0,0.0,-0.0119077526032924,60.0,10.132760047912598,-0.0,-7.838725935016555e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001006456150207,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001059847418218,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,7.82799834269099e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.000105984719994,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0005027454462833,285.56072998046875,294.1499938964844,293.1499938964844,291.82989501953125,293.30450439453125,293.1499938964844,286.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723788291215,1.4327833142147028e-08,0.001072364510037,-0.0365716479718685,0.0,0.0,0.0,-0.0119157247245311,60.0,10.131353378295898,-0.0,-7.840736770958756e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001009723710012,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001063288291334,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.85341253504157e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001063288073055,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0005043777055107,285.5673217773437,294.1499938964844,293.1499938964844,291.8042297363281,293.30157470703125,293.1499938964844,286.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758603457361,1.4734949260741814e-08,0.0010758455609902,-0.0376363135874271,0.0,0.0,0.0,-0.0121175479143857,60.0,10.095669746398926,-0.0,-7.891728159847845e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001009723710012,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001063288291334,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.85341253504157e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001063288073055,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0005043777055107,285.5673217773437,294.1499938964844,293.1499938964844,291.8042297363281,293.30157470703125,293.1499938964844,286.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758603457361,1.4734949260741814e-08,0.0010758455609902,-0.0376363135874271,0.0,0.0,0.0,-0.0121175479143857,60.0,10.095669746398926,-0.0,-7.891728159847845e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001012926877592,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001066661352524,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.878326141508296e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001066661134245,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0005059777176938,285.5739440917969,294.1499938964844,293.1499938964844,291.78009033203125,293.2987060546875,293.1499938964844,286.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792730608955,1.513403802277935e-08,0.0010792579269036,-0.0386798679828643,0.0,0.0,0.0,-0.0123153934255242,60.0,10.061932563781738,-0.0,-7.941874713424114e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001012926877592,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001066661352524,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.878326141508296e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001066661134245,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0005059777176938,285.5739440917969,294.1499938964844,293.1499938964844,291.78009033203125,293.2987060546875,293.1499938964844,286.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792730608955,1.513403802277935e-08,0.0010792579269036,-0.0386798679828643,0.0,0.0,0.0,-0.0123153934255242,60.0,10.061932563781738,-0.0,-7.941874713424114e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001016037276713,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001069936770363,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.902517972979695e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001069936552084,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0005075314547866,285.58062744140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2958984375,293.1499938964844,286.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825870558619,1.552157513629027e-08,0.0010825715726241,-0.0396930947899818,0.0,0.0,0.0,-0.0125075113028287,60.0,10.03022003173828,-0.0,-7.990721684336678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001016037276713,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001069936770363,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,7.902517972979695e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001069936552084,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,0.0005075314547866,285.58062744140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2958984375,293.1499938964844,286.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825870558619,1.552157513629027e-08,0.0010825715726241,-0.0396930947899818,0.0,0.0,0.0,-0.0125075113028287,60.0,10.03022003173828,-0.0,-7.990721684336678e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001017532413243,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001071511214831,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,7.914147136034444e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.0001071511069312,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0005082783172838,285.583984375,294.1499938964844,293.1499938964844,291.7471618652344,293.29449462890625,293.1499938964844,286.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841799667105,1.570786167803817e-08,0.001084164250642,-0.0401801019906997,0.0,0.0,0.0,-0.0125998593866825,60.0,10.01540756225586,-0.0,-8.014254859745051e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001019000847009,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001073057574103,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,7.925568206701428e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001073057355824,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0005090118502266,285.5873413085937,294.1499938964844,293.1499938964844,291.7371520996094,293.2931213378906,293.1499938964844,286.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857438901439,1.5890821103425882e-08,0.0010857279412448,-0.0406583845615386,0.0,0.0,0.0,-0.0126905562356114,60.0,10.00106716156006,-0.0,-8.037401499905172e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.000102185178548,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001076059706974,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.947741687530652e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001076059488696,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0005104359006509,285.5941162109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2903747558594,293.1499938964844,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887822136282,1.6246023193389192e-08,0.0010887659154832,-0.0415868572890758,0.0,0.0,0.0,-0.0128666488453745,60.0,9.973548889160156,-0.0,-8.082434277412177e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,0.000102185178548,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001076059706974,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.947741687530652e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001076059488696,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0005104359006509,285.5941162109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2903747558594,293.1499938964844,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887822136282,1.6246023193389192e-08,0.0010887659154832,-0.0415868572890758,0.0,0.0,0.0,-0.0128666488453745,60.0,9.973548889160156,-0.0,-8.082434277412177e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001024494486046,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001078842615243,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.96829626779072e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001078842469723,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0005117559921927,285.6009216308594,294.1499938964844,293.1499938964844,291.70269775390625,293.2876892089844,293.1499938964844,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915978346019,1.65752922498541e-08,0.0010915811872109,-0.0424474515020847,0.0,0.0,0.0,-0.0130298808217048,60.0,9.948638916015623,-0.0,-8.124292349975806e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001024494486046,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001078842615243,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.96829626779072e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001078842469723,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0005117559921927,285.6009216308594,294.1499938964844,293.1499938964844,291.70269775390625,293.2876892089844,293.1499938964844,286.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915978346019,1.65752922498541e-08,0.0010915811872109,-0.0424474515020847,0.0,0.0,0.0,-0.0130298808217048,60.0,9.948638916015623,-0.0,-8.124292349975806e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000102692443761,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001081401424016,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.987195567693561e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001081401278497,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0005129697965458,285.6077575683594,294.1499938964844,293.1499938964844,291.6891174316406,293.2850646972656,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941867949441,1.6878042075063604e-08,0.0010941699147224,-0.0432386510074138,0.0,0.0,0.0,-0.0131799662485718,60.0,9.926383972167969,-0.0,-8.162873399442105e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000102692443761,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001081401424016,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,7.987195567693561e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001081401278497,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0005129697965458,285.6077575683594,294.1499938964844,293.1499938964844,291.6891174316406,293.2850646972656,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941867949441,1.6878042075063604e-08,0.0010941699147224,-0.0432386510074138,0.0,0.0,0.0,-0.0131799662485718,60.0,9.926383972167969,-0.0,-8.162873399442105e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000102911137219,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.000108370441012,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.004205301404e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001083704264601,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0005140622379258,285.6146545410156,294.1499938964844,293.1499938964844,291.67822265625,293.282470703125,293.1499938964844,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965168476104,1.7150524556086566e-08,0.0010964997345581,-0.04395068064332,0.0,0.0,0.0,-0.0133150471374392,60.0,9.90695571899414,-0.0,-8.197675782639635e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.000102911137219,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.000108370441012,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.004205301404e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001083704264601,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0005140622379258,285.6146545410156,294.1499938964844,293.1499938964844,291.67822265625,293.282470703125,293.1499938964844,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965168476104,1.7150524556086566e-08,0.0010964997345581,-0.04395068064332,0.0,0.0,0.0,-0.0133150471374392,60.0,9.90695571899414,-0.0,-8.197675782639635e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001030069761327,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001084713585441,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,8.01165951997973e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001084713439922,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0005145409959368,285.6181335449219,294.1499938964844,293.1499938964844,291.673828125,293.2811889648437,293.1499938964844,286.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975379263982,1.7269927710117372e-08,0.0010975206969305,-0.0442626737058162,0.0,0.0,0.0,-0.013374239206314,60.0,9.898736000061035,-0.0,-8.212949609287534e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001030989151331,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001085681797121,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,8.01881033112295e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001085681651602,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0005150002543814,285.6216125488281,294.1499938964844,293.1499938964844,291.6701965332031,293.2799072265625,293.1499938964844,286.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985161643475,1.7384476080906097e-08,0.0010984987020492,-0.0445619747042655,0.0,0.0,0.0,-0.0134310191497206,60.0,9.891009330749512,-0.0,-8.227615921896358e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001032631553243,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001087411292246,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,8.03158400231041e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001087411146727,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0005158206331543,285.6285705566406,294.1499938964844,293.1499938964844,291.6652526855469,293.27740478515625,293.1499938964844,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002674000337,1.7589101730663973e-08,0.0011002498213201,-0.0450965985655784,0.0,0.0,0.0,-0.0135324671864509,60.0,9.877481460571287,-0.0,-8.25384773861515e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001032631553243,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001087411292246,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,8.03158400231041e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001087411146727,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0005158206331543,285.6285705566406,294.1499938964844,293.1499938964844,291.6652526855469,293.27740478515625,293.1499938964844,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002674000337,1.7589101730663973e-08,0.0011002498213201,-0.0450965985655784,0.0,0.0,0.0,-0.0135324671864509,60.0,9.877481460571287,-0.0,-8.25384773861515e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001033939624903,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001088788776542,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,8.041757973842323e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001088788631022,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.0005164740723557,285.63555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2749328613281,293.1499938964844,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016618227586,1.7752077141608424e-08,0.0011016440112143,-0.0455223768949508,0.0,0.0,0.0,-0.0136132640764117,60.0,9.866873741149902,-0.0,-8.274769669469607e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001033939624903,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001088788776542,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,8.041757973842323e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001088788631022,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.0005164740723557,285.63555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2749328613281,293.1499938964844,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016618227586,1.7752077141608424e-08,0.0011016440112143,-0.0455223768949508,0.0,0.0,0.0,-0.0136132640764117,60.0,9.866873741149902,-0.0,-8.274769669469607e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001034968008752,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001089871730073,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,8.049756434047595e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001089871584554,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0005169877549633,285.642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27252197265625,293.1499938964844,286.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027567088603,1.7880195102293328e-08,0.0011027388973161,-0.0458570718765258,0.0,0.0,0.0,-0.013676774688065,60.0,9.859153747558594,-0.0,-8.29123578682811e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001034968008752,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001089871730073,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,8.049756434047595e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001089871584554,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0005169877549633,285.642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27252197265625,293.1499938964844,286.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027567088603,1.7880195102293328e-08,0.0011027388973161,-0.0458570718765258,0.0,0.0,0.0,-0.013676774688065,60.0,9.859153747558594,-0.0,-8.29123578682811e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001035844907164,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001090795121854,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,8.05657691671513e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001090794976335,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0005174258258193,285.6496276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2701721191406,293.1499938964844,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103690941818,1.7989435718845925e-08,0.0011036728974431,-0.0461424440145492,0.0,0.0,0.0,-0.0137309301644563,60.0,9.851558685302734,-0.0,-8.305288190513238e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001035844907164,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001090795121854,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,8.05657691671513e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001090794976335,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0005174258258193,285.6496276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2701721191406,293.1499938964844,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103690941818,1.7989435718845925e-08,0.0011036728974431,-0.0461424440145492,0.0,0.0,0.0,-0.0137309301644563,60.0,9.851558685302734,-0.0,-8.305288190513238e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001036201792885,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001091170925064,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,8.059352694544941e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001091170779545,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.000517604057677,285.6531677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2690124511719,293.1499938964844,286.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040709214285,1.8033894377822435e-08,0.0011040528770536,-0.0462585762143135,0.0,0.0,0.0,-0.0137529680505394,60.0,9.84746551513672,-0.0,-8.31101090170705e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001036532557918,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001091519225155,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,8.061925473157316e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001091519079636,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0005177693092264,285.65673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2678527832031,293.1499938964844,286.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104422379285,1.8075100527426e-08,0.0011044043349102,-0.0463662147521972,0.0,0.0,0.0,-0.0137733910232782,60.0,9.843229293823242,-0.0,-8.31631652431497e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
