time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065220,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001037098190863,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001092114907805,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,8.066324517130852e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001092114689527,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0005180518492124,285.663818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2655639648437,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105026109144,1.8145559721460813e-08,0.0011050079483538,-0.046550266444683,0.0,0.0,0.0,-0.0138083267956972,60.0,9.834240913391112,-0.0,-8.32539299722157e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001037098190863,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001092114907805,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,8.066324517130852e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001092114689527,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0005180518492124,285.663818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2655639648437,293.1499938964844,286.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105026109144,1.8145559721460813e-08,0.0011050079483538,-0.046550266444683,0.0,0.0,0.0,-0.0138083267956972,60.0,9.834240913391112,-0.0,-8.32539299722157e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001037444890243,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001092479942599,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,8.069020987022668e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.000109247979708,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0005182250170037,285.67095947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2633361816406,293.1499938964844,286.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053952621296,1.818873940351296e-08,0.0011053771013393,-0.0466630533337593,0.0,0.0,0.0,-0.0138297323137521,60.0,9.823914527893066,-0.0,-8.330957257385307e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001037444890243,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001092479942599,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,8.069020987022668e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.000109247979708,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0005182250170037,285.67095947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2633361816406,293.1499938964844,286.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053952621296,1.818873940351296e-08,0.0011053771013393,-0.0466630533337593,0.0,0.0,0.0,-0.0138297323137521,60.0,9.823914527893066,-0.0,-8.330957257385307e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001037595211528,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001092638194677,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,8.070189505815506e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001092638049158,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0005183001048862,285.6781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2611389160156,293.1499938964844,286.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055553331971,1.8207444441031852e-08,0.0011055370559915,-0.0467119105160236,0.0,0.0,0.0,-0.0138390064239501,60.0,9.812246322631836,-0.0,-8.333368128887741e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001037595211528,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001092638194677,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,8.070189505815506e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001092638049158,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0005183001048862,285.6781005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2611389160156,293.1499938964844,286.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055553331971,1.8207444441031852e-08,0.0011055370559915,-0.0467119105160236,0.0,0.0,0.0,-0.0138390064239501,60.0,9.812246322631836,-0.0,-8.333368128887741e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001037533365888,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001092573074856,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,8.06970929261297e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001092572929337,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.000518269254826,285.6852722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054893257096,1.8199722617850973e-08,0.0011054711649194,-0.0466917380690574,0.0,0.0,0.0,-0.0138351777568459,60.0,9.799080848693848,-0.0,-8.332372658514944e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001037533365888,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001092573074856,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,8.06970929261297e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001092572929337,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.000518269254826,285.6852722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.25897216796875,293.1499938964844,286.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054893257096,1.8199722617850973e-08,0.0011054711649194,-0.0466917380690574,0.0,0.0,0.0,-0.0138351777568459,60.0,9.799080848693848,-0.0,-8.332372658514944e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.000103739395854,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001092426318791,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,8.068624447332695e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001092426173272,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0005181995802558,285.6888732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2579345703125,293.1499938964844,286.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053401976823,1.8182340966177435e-08,0.0011053220368921,-0.0466463379561901,0.0,0.0,0.0,-0.0138265592977404,60.0,9.791703224182127,-0.0,-8.33013231726909e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0001037226975313,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001092250458896,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.067325688898563e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,0.0001092250240617,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005181161686778,285.6924743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.25689697265625,293.1499938964844,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161520287662825e-08,0.0011051431065425,-0.0465919561684131,0.0,0.0,0.0,-0.0138162327930331,60.0,9.784099578857422,-0.0,-8.32744930789886e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0001036753965308,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001091752346837,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,8.063646964728832e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001091752201318,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005178799037821,285.6996765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2548217773437,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046587023884,1.810256655687681e-08,0.0011046406580135,-0.0464379601180553,0.0,0.0,0.0,-0.0137870153412222,60.0,9.767903327941896,-0.0,-8.319853606053584e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0001036753965308,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001091752346837,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,8.063646964728832e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001091752201318,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005178799037821,285.6996765136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2548217773437,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046587023884,1.810256655687681e-08,0.0011046406580135,-0.0464379601180553,0.0,0.0,0.0,-0.0137870153412222,60.0,9.767903327941896,-0.0,-8.319853606053584e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001036017420119,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001090976729756,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.057917875703424e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001090976584237,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005175119731575,285.7068786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2528076171875,293.1499938964844,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038737138733,1.8010769764487122e-08,0.0011038557859137,-0.0461981706321239,0.0,0.0,0.0,-0.0137415071949362,60.0,9.74970817565918,-0.0,-8.308033727644215e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001036017420119,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001090976729756,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.057917875703424e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001090976584237,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005175119731575,285.7068786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2528076171875,293.1499938964844,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038737138733,1.8010769764487122e-08,0.0011038557859137,-0.0461981706321239,0.0,0.0,0.0,-0.0137415071949362,60.0,9.74970817565918,-0.0,-8.308033727644215e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001035073510138,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001089982688426,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,8.050576434470713e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0001089982542907,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0005170404911041,285.714111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2508239746094,293.1499938964844,286.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028678854927,1.7893135861868362e-08,0.0011028499575331,-0.0458908751606941,0.0,0.0,0.0,-0.0136831924319267,60.0,9.729854583740234,-0.0,-8.292899877915262e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001035073510138,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001089982688426,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,8.050576434470713e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0001089982542907,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0005170404911041,285.714111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2508239746094,293.1499938964844,286.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028678854927,1.7893135861868362e-08,0.0011028499575331,-0.0458908751606941,0.0,0.0,0.0,-0.0136831924319267,60.0,9.729854583740234,-0.0,-8.292899877915262e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001033936932799,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001088785866159,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,8.041736873565242e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001088785720639,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005164727335795,285.7213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2488708496094,293.1499938964844,286.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751499825635623e-08,0.0011016390053555,-0.0455208718776702,0.0,0.0,0.0,-0.0136129781603813,60.0,9.708393096923828,-0.0,-8.274695773025088e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001033936932799,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001088785866159,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,8.041736873565242e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001088785720639,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005164727335795,285.7213134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2488708496094,293.1499938964844,286.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751499825635623e-08,0.0011016390053555,-0.0455208718776702,0.0,0.0,0.0,-0.0136129781603813,60.0,9.708393096923828,-0.0,-8.274695773025088e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001033331427606,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001088148201233,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,8.03702641860582e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001088148055714,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0005161702865734,285.7249450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2479248046875,293.1499938964844,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010112939402,1.7676036634384218e-08,0.0011009935988113,-0.045323722064495,0.0,0.0,0.0,-0.013575566932559,60.0,9.697172164916992,-0.0,-8.265004680652056e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001032711297739,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001087495184037,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,8.032203913899139e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001087495038518,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.000515860505402,285.72857666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2469787597656,293.1499938964844,286.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003501713275,1.7598763335513468e-08,0.0011003325926139,-0.0451218374073505,0.0,0.0,0.0,-0.0135372579097747,60.0,9.685794830322266,-0.0,-8.255086925146315e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001031428037094,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.000108614382043,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,8.022222755244002e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.000108614374767,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0005152195226401,285.7358093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989832226186,1.743884681104646e-08,0.0010989658767357,-0.0447040311992168,0.0,0.0,0.0,-0.0134579837322235,60.0,9.662686347961426,-0.0,-8.234581372335016e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001031428037094,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.000108614382043,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,8.022222755244002e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.000108614374767,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,0.0005152195226401,285.7358093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989832226186,1.743884681104646e-08,0.0010989658767357,-0.0447040311992168,0.0,0.0,0.0,-0.0134579837322235,60.0,9.662686347961426,-0.0,-8.234581372335016e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001029987106448,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001084626492229,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.011015597730875e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.000108462634671,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0005144997267052,285.7430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974479373544,1.7259287332649365e-08,0.0010974307078868,-0.0442348681390285,0.0,0.0,0.0,-0.0133689697831869,60.0,9.638409614562988,-0.0,-8.211587498863082e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001029987106448,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,0.0001084626492229,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,8.011015597730875e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.000108462634671,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0005144997267052,285.7430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974479373544,1.7259287332649365e-08,0.0010974307078868,-0.0442348681390285,0.0,0.0,0.0,-0.0133689697831869,60.0,9.638409614562988,-0.0,-8.211587498863082e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001028394181048,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001082949020201,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.998625369509682e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001082948874682,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0005137040279805,285.75030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957504855468,1.7060783008560065e-08,0.0010957333724945,-0.0437161810696125,0.0,0.0,0.0,-0.0132705634459853,60.0,9.613024711608888,-0.0,-8.18620549125626e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001028394181048,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001082949020201,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.998625369509682e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001082948874682,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0005137040279805,285.75030517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957504855468,1.7060783008560065e-08,0.0010957333724945,-0.0437161810696125,0.0,0.0,0.0,-0.0132705634459853,60.0,9.613024711608888,-0.0,-8.18620549125626e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001026624158839,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001081085138139,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.984859257703647e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.000108108499262,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0005128199118189,285.7575378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938644409179,1.6840221661595933e-08,0.0010938475606963,-0.0431398153305053,0.0,0.0,0.0,-0.0131612224504351,60.0,9.586304664611816,-0.0,-8.158048814266294e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001026624158839,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001081085138139,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.984859257703647e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.000108108499262,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0005128199118189,285.7575378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938644409179,1.6840221661595933e-08,0.0010938475606963,-0.0431398153305053,0.0,0.0,0.0,-0.0131612224504351,60.0,9.586304664611816,-0.0,-8.158048814266294e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001025668534566,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001080078800441,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,7.977426139404997e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001080078654922,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005123425507918,285.7611694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,293.1499938964844,286.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092845457606,1.6721138251796226e-08,0.0010928288102149,-0.0428286120295524,0.0,0.0,0.0,-0.0131021849811077,60.0,9.57235622406006,-0.0,-8.142866647631308e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001024695156957,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001079053836292,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,7.96985550550744e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001079053690773,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0005118563422001,285.7647705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918078478425,1.6599850383158813e-08,0.0010917912004515,-0.0425116308033466,0.0,0.0,0.0,-0.0130420550704002,60.0,9.558237075805664,-0.0,-8.127418027470412e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001022692013066,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001076944390661,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.954275497468188e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001076944245141,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0005108556943014,285.77203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108967453707,1.6350236720086286e-08,0.001089658238925,-0.0418592430651187,0.0,0.0,0.0,-0.0129183176904916,60.0,9.529499053955078,-0.0,-8.095670267493915e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001022692013066,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001076944390661,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.954275497468188e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001076944245141,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0005108556943014,285.77203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108967453707,1.6350236720086286e-08,0.001089658238925,-0.0418592430651187,0.0,0.0,0.0,-0.0129183176904916,60.0,9.529499053955078,-0.0,-8.095670267493915e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001020618510665,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001074760875781,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.938148337416351e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001074760730261,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0005098199471831,285.7792663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,293.1499938964844,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874652070924,1.6091858512368162e-08,0.001087449141778,-0.0411838963627815,0.0,0.0,0.0,-0.012790230102837,60.0,9.4999361038208,-0.0,-8.062873746439436e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001020618510665,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001074760875781,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.938148337416351e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001074760730261,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0005098199471831,285.7792663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2347412109375,293.1499938964844,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874652070924,1.6091858512368162e-08,0.001087449141778,-0.0411838963627815,0.0,0.0,0.0,-0.012790230102837,60.0,9.4999361038208,-0.0,-8.062873746439436e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001018567272694,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001072600789484,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.92219361755997e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001072600643965,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.000508795317728,285.7864990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852796258404,1.583625852674686e-08,0.0010852637933567,-0.0405157506465911,0.0,0.0,0.0,-0.0126635199412703,60.0,9.470256805419922,-0.0,-8.030495024513584e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001018567272694,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0001072600789484,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.92219361755997e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001072600643965,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.000508795317728,285.7864990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2331237792969,293.1499938964844,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852796258404,1.583625852674686e-08,0.0010852637933567,-0.0405157506465911,0.0,0.0,0.0,-0.0126635199412703,60.0,9.470256805419922,-0.0,-8.030495024513584e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001016573805827,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001070501530193,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.906689279479906e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001070501384674,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0005077995010651,285.7937316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2315368652344,293.1499938964844,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831553954631,1.5587854562681972e-08,0.0010831397958099,-0.0398663692176342,0.0,0.0,0.0,-0.0125403758138418,60.0,9.440644264221191,-0.0,-7.999090456678459e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001016573805827,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001070501530193,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.906689279479906e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001070501384674,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0005077995010651,285.7937316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2315368652344,293.1499938964844,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831553954631,1.5587854562681972e-08,0.0010831397958099,-0.0398663692176342,0.0,0.0,0.0,-0.0125403758138418,60.0,9.440644264221191,-0.0,-7.999090456678459e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.000101562567579,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001069503196049,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,7.899315096437931e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.000106950305053,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0005073259235359,285.7973327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.23077392578125,293.1499938964844,286.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821451433002,1.5469714398363976e-08,0.0010821296600624,-0.039557509124279,0.0,0.0,0.0,-0.0124818086624145,60.0,9.426048278808594,-0.0,-7.984176164654856e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
