time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067560,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0001014718218357,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001068547571776,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.892256689956412e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0001068547426257,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0005068726604804,285.80096435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.22998046875,293.1499938964844,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811780812218,1.5356636851038274e-08,0.0010811627143993,-0.0392618738114833,0.0,0.0,0.0,-0.0124257523566484,60.0,9.411707878112791,-0.0,-7.969913440319942e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001013025903375,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001066765398718,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.879093755036592e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001066765325958,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0005060272524133,285.8081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793748078867,1.5145756648848874e-08,0.0010793596738949,-0.0387105047702789,0.0,0.0,0.0,-0.0123212095350027,60.0,9.383869171142578,-0.0,-7.943349800143552e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0001013025903375,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001066765398718,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.879093755036592e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001066765325958,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0005060272524133,285.8081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793748078867,1.5145756648848874e-08,0.0010793596738949,-0.0387105047702789,0.0,0.0,0.0,-0.0123212095350027,60.0,9.383869171142578,-0.0,-7.943349800143552e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001011539352475,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001065200049197,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,7.867532258387655e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001065199903678,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.000505284697283,285.8154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777907446026,1.4960521710349894e-08,0.0010777757270261,-0.0382261648774147,0.0,0.0,0.0,-0.0122293811291456,60.0,9.357500076293944,-0.0,-7.92005252492345e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001011539352475,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,0.0001065200049197,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,7.867532258387655e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001065199903678,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.000505284697283,285.8154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2269592285156,293.1499938964844,286.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777907446026,1.4960521710349894e-08,0.0010777757270261,-0.0382261648774147,0.0,0.0,0.0,-0.0122293811291456,60.0,9.357500076293944,-0.0,-7.92005252492345e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001010276027955,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001063869640347,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,7.8577060776297e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001063869567587,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.000504653668031,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764444014057,1.4803096526350146e-08,0.0010764296166598,-0.0378145165741443,0.0,0.0,0.0,-0.0121513381600379,60.0,9.332717895507812,-0.0,-7.900279541672718e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001010276027955,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001063869640347,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,7.8577060776297e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001063869567587,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.000504653668031,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764444014057,1.4803096526350146e-08,0.0010764296166598,-0.0378145165741443,0.0,0.0,0.0,-0.0121513381600379,60.0,9.332717895507812,-0.0,-7.900279541672718e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001009272382361,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001062812734744,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.849899702705443e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001062812661984,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0005041523254476,285.8298645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753747774288,1.4678026794001653e-08,0.0010753601090982,-0.0374874621629715,0.0,0.0,0.0,-0.0120893362909555,60.0,9.309840202331545,-0.0,-7.884588626438926e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,0.0001009272382361,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001062812734744,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,7.849899702705443e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001062812661984,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0005041523254476,285.8298645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753747774288,1.4678026794001653e-08,0.0010753601090982,-0.0374874621629715,0.0,0.0,0.0,-0.0120893362909555,60.0,9.309840202331545,-0.0,-7.884588626438926e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001008878534776,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.000106239800516,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.846836524549872e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.00010623979324,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0005039555835537,285.8334655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749551001936,1.4628947830885865e-08,0.001074940431863,-0.0373591184616088,0.0,0.0,0.0,-0.0120650054886937,60.0,9.299267768859863,-0.0,-7.878435326347245e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0001008550025289,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001062052106135,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.84428120823577e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001062051960616,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0005037914961576,285.83709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22265625,293.1499938964844,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746049229055,1.4588011687521885e-08,0.0010745903709903,-0.0372520647943019,0.0,0.0,0.0,-0.0120447110384702,60.0,9.28923511505127,-0.0,-7.873305207795056e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001008116159937,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001061595248756,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.840907346690074e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001061595103237,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.000503574789036,285.8443298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741424048319,1.453394293804422e-08,0.001074127969332,-0.0371106676757335,0.0,0.0,0.0,-0.0120179066434502,60.0,9.270843505859377,-0.0,-7.866531603895055e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,0.0001008116159937,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,0.0001061595248756,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.840907346690074e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001061595103237,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.000503574789036,285.8443298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741424048319,1.453394293804422e-08,0.001074127969332,-0.0371106676757335,0.0,0.0,0.0,-0.0120179066434502,60.0,9.270843505859377,-0.0,-7.866531603895055e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001007967075565,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001061438233591,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.839747559046373e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001061438160832,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0005035003414377,285.8515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2199401855469,293.1499938964844,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073983265087,1.4515356028255157e-08,0.0010739688295871,-0.0370620600879192,0.0,0.0,0.0,-0.0120086912065744,60.0,9.254823684692385,-0.0,-7.864203865892706e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001007967075565,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001061438233591,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.839747559046373e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0001061438160832,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0005035003414377,285.8515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2199401855469,293.1499938964844,286.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073983265087,1.4515356028255157e-08,0.0010739688295871,-0.0370620600879192,0.0,0.0,0.0,-0.0120086912065744,60.0,9.254823684692385,-0.0,-7.864203865892706e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001008085891953,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001061563307303,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,7.840671605663374e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001061563234543,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0005035596550442,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741098085418,1.4530142422586325e-08,0.0010740952566266,-0.0371007286012172,0.0,0.0,0.0,-0.0120160216465592,60.0,9.241097450256348,-0.0,-7.866055540262097e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001008085891953,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001061563307303,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,7.840671605663374e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001061563234543,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0005035596550442,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741098085418,1.4530142422586325e-08,0.0010740952566266,-0.0371007286012172,0.0,0.0,0.0,-0.0120160216465592,60.0,9.241097450256348,-0.0,-7.866055540262097e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001008424442261,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0001061919829226,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,7.843304774723947e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001061919683706,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0005037287482991,285.8660583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572310469418426e-08,0.0010744557948783,-0.0372110046446323,0.0,0.0,0.0,-0.012036926113069,60.0,9.229390144348145,-0.0,-7.871337714959736e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001008424442261,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0001061919829226,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,7.843304774723947e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001061919683706,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0005037287482991,285.8660583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572310469418426e-08,0.0010744557948783,-0.0372110046446323,0.0,0.0,0.0,-0.012036926113069,60.0,9.229390144348145,-0.0,-7.871337714959736e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001008681065286,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0001062190058291,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,7.845300569897518e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001062189985532,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0005038569797761,285.8697204589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747441556304,1.4604284892527632e-08,0.0010747294872999,-0.0372946225106716,0.0,0.0,0.0,-0.0120527790859341,60.0,9.224398612976074,-0.0,-7.87534446544669e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.0001008969993563,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0001062494338839,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,7.847548113204539e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.000106249419332,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0005040012765675,285.87335205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.216064453125,293.1499938964844,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750523069873,1.4640278322985978e-08,0.0010750376386567,-0.0373887456953525,0.0,0.0,0.0,-0.0120706241577863,60.0,9.219765663146973,-0.0,-7.879855701276028e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001009635088848,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001063194722519,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.852720591472462e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001063194577,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.000504333525896,285.880615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2148132324219,293.1499938964844,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757595300674,1.4723134711402965e-08,0.0010757447453215,-0.0376054197549819,0.0,0.0,0.0,-0.0121116926893591,60.0,9.211260795593262,-0.0,-7.890246678243784e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001009635088848,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001063194722519,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.852720591472462e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001063194577,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.000504333525896,285.880615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2148132324219,293.1499938964844,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757595300674,1.4723134711402965e-08,0.0010757447453215,-0.0376054197549819,0.0,0.0,0.0,-0.0121116926893591,60.0,9.211260795593262,-0.0,-7.890246678243784e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001010505729936,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001064111565938,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.859492325223982e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001064111420419,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0005047684535384,285.8879089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766874765977,1.483160705362252e-08,0.0010766725754365,-0.0378890670835971,0.0,0.0,0.0,-0.01216546818614,60.0,9.204490661621094,-0.0,-7.903859255975476e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.0001010505729936,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001064111565938,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,7.859492325223982e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001064111420419,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0005047684535384,285.8879089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766874765977,1.483160705362252e-08,0.0010766725754365,-0.0378890670835971,0.0,0.0,0.0,-0.01216546818614,60.0,9.204490661621094,-0.0,-7.903859255975476e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.000101146986708,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001065126780304,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,7.86699092714116e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001065126707544,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0005052500055171,285.8952331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777146089822,1.4951723414924345e-08,0.001077699707821,-0.0382031612098217,0.0,0.0,0.0,-0.0122250150889158,60.0,9.198800086975098,-0.0,-7.918946920426606e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.000101146986708,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001065126780304,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,7.86699092714116e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0001065126707544,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0005052500055171,285.8952331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.21240234375,293.1499938964844,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777146089822,1.4951723414924345e-08,0.001077699707821,-0.0382031612098217,0.0,0.0,0.0,-0.0122250150889158,60.0,9.198800086975098,-0.0,-7.918946920426606e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001012578577501,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001066294280462,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.87561439210549e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001066294207703,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0005058038514107,285.9025573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788958752527,1.5089852922756112e-08,0.0010788808576762,-0.0385643355548381,0.0,0.0,0.0,-0.012293491512537,60.0,9.194470405578612,-0.0,-7.93631471651679e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001012578577501,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001066294280462,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.87561439210549e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001066294207703,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0005058038514107,285.9025573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.21124267578125,293.1499938964844,286.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788958752527,1.5089852922756112e-08,0.0010788808576762,-0.0385643355548381,0.0,0.0,0.0,-0.012293491512537,60.0,9.194470405578612,-0.0,-7.93631471651679e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001013151995721,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001066898112185,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.880073826527223e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.0001066898039425,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,0.0005060902913101,285.9062194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795079870149,1.5161296218479947e-08,0.0010794928530231,-0.0387511327862739,0.0,0.0,0.0,-0.0123289143666625,60.0,9.192514419555664,-0.0,-7.945305213752364e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001013761138892,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001067539633368,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,7.884811930125579e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0001067539487848,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0005063945427536,285.9098815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801567696034,1.5237192840800162e-08,0.0010801415191963,-0.0389495752751827,0.0,0.0,0.0,-0.0123665379360318,60.0,9.190884590148926,-0.0,-7.954862013548336e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001015020607155,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001068865894922,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,7.894608279457316e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001068865822162,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0005070237093605,285.917236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814976412802,1.5394109098565423e-08,0.0010814822744578,-0.0393598452210426,0.0,0.0,0.0,-0.0124443238601088,60.0,9.18801212310791,-0.0,-7.974638549512748e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001015020607155,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001068865894922,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,7.894608279457316e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001068865822162,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0005070237093605,285.917236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2089538574219,293.1499938964844,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814976412802,1.5394109098565423e-08,0.0010814822744578,-0.0393598452210426,0.0,0.0,0.0,-0.0124443238601088,60.0,9.18801212310791,-0.0,-7.974638549512748e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001016424866975,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0001070344660547,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,7.905530219431967e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001070344515028,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0005077251698821,285.92462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829938109964,1.556906781274847e-08,0.0010829782113432,-0.0398172587156295,0.0,0.0,0.0,-0.0125310579314827,60.0,9.18662452697754,-0.0,-7.996717954483756e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001016424866975,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153076171875,0.0,0.0,0.0001070344660547,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,7.905530219431967e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001070344515028,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0005077251698821,285.92462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829938109964,1.556906781274847e-08,0.0010829782113432,-0.0398172587156295,0.0,0.0,0.0,-0.0125310579314827,60.0,9.18662452697754,-0.0,-7.996717954483756e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001017783652059,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001071775477612,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.916097820270807e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001071775404852,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0005084038712084,285.9319763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844407370314,1.5738359948613834e-08,0.0010844250209629,-0.0402598306536674,0.0,0.0,0.0,-0.0126149784773588,60.0,9.184943199157717,-0.0,-8.018110975172021e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001017783652059,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001071775477612,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.916097820270807e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0001071775404852,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0005084038712084,285.9319763183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2067565917969,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844407370314,1.5738359948613834e-08,0.0010844250209629,-0.0402598306536674,0.0,0.0,0.0,-0.0126149784773588,60.0,9.184943199157717,-0.0,-8.018110975172021e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0001019308256218,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001073380990419,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,7.927956175990403e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001073380917659,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005091654602438,285.9393615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860661277547,1.5928318219948778e-08,0.0010860501788556,-0.0407564043998718,0.0,0.0,0.0,-0.0127091538161039,60.0,9.18426513671875,-0.0,-8.042149346465521e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0001019308256218,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001073380990419,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,7.927956175990403e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001073380917659,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0005091654602438,285.9393615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860661277547,1.5928318219948778e-08,0.0010860501788556,-0.0407564043998718,0.0,0.0,0.0,-0.0127091538161039,60.0,9.18426513671875,-0.0,-8.042149346465521e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
