time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069900,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.000102006495581,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001074177853297,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,7.933841698104516e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001074177780537,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0005095434607937,285.9430847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086872885935,1.6022600135556786e-08,0.0010868569370359,-0.0410028584301471,0.0,0.0,0.0,-0.0127558959648013,60.0,9.184130668640137,-0.0,-8.054094280396384e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0001020842901198,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001074997053365,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,7.93989238445647e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001074996980605,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.000509932055138,285.94677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877015301957,1.611952527014182e-08,0.001087685348466,-0.0412562154233455,0.0,0.0,0.0,-0.0128039447590708,60.0,9.184205055236816,-0.0,-8.06638240646862e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001022419601213,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001076657354133,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.952155283419415e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001076657281373,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0005107196629978,285.9541931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893807047978,1.6315965467583737e-08,0.0010893644066527,-0.0417696721851825,0.0,0.0,0.0,-0.0129013247787952,60.0,9.184558868408203,-0.0,-8.091316772151913e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001022419601213,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0001076657354133,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.952155283419415e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001076657281373,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0005107196629978,285.9541931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893807047978,1.6315965467583737e-08,0.0010893644066527,-0.0417696721851825,0.0,0.0,0.0,-0.0129013247787952,60.0,9.184558868408203,-0.0,-8.091316772151913e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001024019220494,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.000107834188384,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.964597170939669e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.000107834181108,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005115187377668,285.961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910850251093,1.6515276257678124e-08,0.0010910684941336,-0.0422905944287776,0.0,0.0,0.0,-0.0130001297220587,60.0,9.185395240783691,-0.0,-8.116654726109118e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001024019220494,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.000107834188384,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.964597170939669e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.000107834181108,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005115187377668,285.961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910850251093,1.6515276257678124e-08,0.0010910684941336,-0.0422905944287776,0.0,0.0,0.0,-0.0130001297220587,60.0,9.185395240783691,-0.0,-8.116654726109118e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001025665042106,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001080074944184,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,7.977397763170302e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001080074871424,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005123408045619,285.9691162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928391711786,1.672033178579113e-08,0.0010928224073722,-0.0428265035152435,0.0,0.0,0.0,-0.0131017882376909,60.0,9.186294555664062,-0.0,-8.142763618934623e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001025665042106,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001080074944184,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,7.977397763170302e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001080074871424,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0005123408045619,285.9691162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928391711786,1.672033178579113e-08,0.0010928224073722,-0.0428265035152435,0.0,0.0,0.0,-0.0131017882376909,60.0,9.186294555664062,-0.0,-8.142763618934623e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001027094185701,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001081579976016,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.98851324361749e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001081579903257,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.000513054721523,285.9765930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943611850962,1.689839912444313e-08,0.0010943443048745,-0.0432918481528759,0.0,0.0,0.0,-0.0131900589913129,60.0,9.186271667480469,-0.0,-8.165471143684044e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001027094185701,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001081579976016,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.98851324361749e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001081579903257,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.000513054721523,285.9765930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,293.1499938964844,286.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943611850962,1.689839912444313e-08,0.0010943443048745,-0.0432918481528759,0.0,0.0,0.0,-0.0131900589913129,60.0,9.186271667480469,-0.0,-8.165471143684044e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001027983089443,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001082515955204,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,7.995426858542487e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001082515882444,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0005134987295605,285.9803161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2001953125,293.1499938964844,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953132295981,1.7009153197022897e-08,0.0010952962329611,-0.0435812659561634,0.0,0.0,0.0,-0.0132449902594089,60.0,9.187175750732422,-0.0,-8.1796095230402e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001028701517498,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001083272509276,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.001014066394418e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001083272363757,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.00051385757979,285.98406982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960731888189,1.7098656712732918e-08,0.0010960560757666,-0.0438151471316814,0.0,0.0,0.0,-0.0132893323898315,60.0,9.18722152709961,-0.0,-8.191044997829523e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001030132480082,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001084779360098,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.012144098756835e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001084779287339,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005145724280737,285.9915466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975996265187,1.727695142506036e-08,0.0010975823970511,-0.0442810282111167,0.0,0.0,0.0,-0.0133777298033237,60.0,9.187215805053713,-0.0,-8.213848445848272e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001030132480082,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001084779360098,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.012144098756835e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001084779287339,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0005145724280737,285.9915466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975996265187,1.727695142506036e-08,0.0010975823970511,-0.0442810282111167,0.0,0.0,0.0,-0.0133777298033237,60.0,9.187215805053713,-0.0,-8.213848445848272e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001031217470881,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001085921903722,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.020582754397765e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001085921830963,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0005151143413968,285.9990539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1978759765625,293.1499938964844,286.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987542336806,1.741212862782504e-08,0.0010987368877977,-0.0446342192590236,0.0,0.0,0.0,-0.0134447356685996,60.0,9.184986114501951,-0.0,-8.231157977434125e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0001031217470881,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001085921903722,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.020582754397765e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001085921830963,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0005151143413968,285.9990539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1978759765625,293.1499938964844,286.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987542336806,1.741212862782504e-08,0.0010987368877977,-0.0446342192590236,0.0,0.0,0.0,-0.0134447356685996,60.0,9.184986114501951,-0.0,-8.231157977434125e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.000103234880953,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001087113341782,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,8.029382297536358e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0001087113196263,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0005156795377843,286.0065612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1969909667969,293.1499938964844,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999662335962,1.7553098530243005e-08,0.0010999486548826,-0.045002531260252,0.0,0.0,0.0,-0.0135146528482437,60.0,9.18266487121582,-0.0,-8.249228500289973e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.000103234880953,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001087113341782,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,8.029382297536358e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0001087113196263,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0005156795377843,286.0065612792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1969909667969,293.1499938964844,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999662335962,1.7553098530243005e-08,0.0010999486548826,-0.045002531260252,0.0,0.0,0.0,-0.0135146528482437,60.0,9.18266487121582,-0.0,-8.249228500289973e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001033318985719,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001088134886231,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,8.036928193178028e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001088134813471,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0005161641165614,286.0140686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009998852387,1.7673968955023156e-08,0.0011009821901097,-0.0453183129429817,0.0,0.0,0.0,-0.0135745732113718,60.0,9.17933177947998,-0.0,-8.264738227126146e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001033318985719,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001088134886231,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,8.036928193178028e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001088134813471,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0005161641165614,286.0140686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009998852387,1.7673968955023156e-08,0.0011009821901097,-0.0453183129429817,0.0,0.0,0.0,-0.0135745732113718,60.0,9.17933177947998,-0.0,-8.264738227126146e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001033913795254,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0001088761273422,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,8.041554247029126e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001088761200662,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0005164612666703,286.017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1956481933594,293.1499938964844,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016349308192,1.7748083891433453e-08,0.001101617119275,-0.0455119349062442,0.0,0.0,0.0,-0.013611321337521,60.0,9.178417205810549,-0.0,-8.274255947071651e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001034325250657,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0001089194629457,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,8.044754940783605e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001089194483938,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.000516666797921,286.0215759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.7799340668034347e-08,0.0011020473903045,-0.045645847916603,0.0,0.0,0.0,-0.0136366905644536,60.0,9.176713943481444,-0.0,-8.280841967689413e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001034969609463,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001089873112505,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,8.049766620388255e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001089873039745,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0005169886862859,286.0290832519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879619562677362e-08,0.0011027355212718,-0.0458555668592453,0.0,0.0,0.0,-0.0136764971539378,60.0,9.171792984008787,-0.0,-8.291161179840857e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001034969609463,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001089873112505,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,8.049766620388255e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001089873039745,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0005169886862859,286.0290832519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879619562677362e-08,0.0011027355212718,-0.0458555668592453,0.0,0.0,0.0,-0.0136764971539378,60.0,9.171792984008787,-0.0,-8.291161179840857e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0001035296809277,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001090217629098,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.052311022765934e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001090217556338,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.00051715207519,286.0365905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1935119628906,293.1499938964844,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103100599721,1.7920370964930044e-08,0.0011030826717615,-0.0459620244801044,0.0,0.0,0.0,-0.0136966928839683,60.0,9.16425609588623,-0.0,-8.296402143059822e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,0.0001035296809277,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001090217629098,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,8.052311022765934e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001090217556338,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.00051715207519,286.0365905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1935119628906,293.1499938964844,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103100599721,1.7920370964930044e-08,0.0011030826717615,-0.0459620244801044,0.0,0.0,0.0,-0.0136966928839683,60.0,9.16425609588623,-0.0,-8.296402143059822e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001035318782669,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0001090240839403,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,8.052482007769868e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0001090240766643,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.000517163076438,286.0440979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19268798828125,293.1499938964844,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031281901523,1.79231101071764e-08,0.0011031102621927,-0.0459691770374774,0.0,0.0,0.0,-0.0136980721727013,60.0,9.154304504394531,-0.0,-8.296754572256759e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001035318782669,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0001090240839403,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,8.052482007769868e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0001090240766643,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.000517163076438,286.0440979003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19268798828125,293.1499938964844,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031281901523,1.79231101071764e-08,0.0011031102621927,-0.0459691770374774,0.0,0.0,0.0,-0.0136980721727013,60.0,9.154304504394531,-0.0,-8.296754572256759e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001035271270666,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001090190780814,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.052112389123067e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0001090190708055,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0005171393277123,286.0516052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030815076082,1.791718240440332e-08,0.0011030635796487,-0.0459536872804164,0.0,0.0,0.0,-0.0136951524764299,60.0,9.143208503723145,-0.0,-8.295991449358554e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001035271270666,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001090190780814,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,8.052112389123067e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0001090190708055,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0005171393277123,286.0516052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030815076082,1.791718240440332e-08,0.0011030635796487,-0.0459536872804164,0.0,0.0,0.0,-0.0136951524764299,60.0,9.143208503723145,-0.0,-8.295991449358554e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0001035343593684,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.000109026696009,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,8.052674820646644e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001090266814571,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0005171754746697,286.05535888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031596222892,1.7926188533579083e-08,0.0011031416943296,-0.0459772162139415,0.0,0.0,0.0,-0.0136996237561106,60.0,9.13833713531494,-0.0,-8.297149634017843e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0001035248860716,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0001090167206712,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,8.051938493736088e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0001090167133952,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0005171281518414,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1910705566406,293.1499938964844,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030512396246,1.7914373984240228e-08,0.001103033311665,-0.0459463596343994,0.0,0.0,0.0,-0.0136937303468585,60.0,9.133084297180176,-0.0,-8.295631204191525e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001034727465594,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.000108961809019,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,8.047882874961942e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001089618017431,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0005168676725588,286.0666198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1902770996094,293.1499938964844,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849391298341292e-08,0.0011024771956726,-0.0457766018807888,0.0,0.0,0.0,-0.0136615131050348,60.0,9.119768142700195,-0.0,-8.287275221618985e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001034727465594,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.000108961809019,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,8.047882874961942e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001089618017431,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0005168676725588,286.0666198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1902770996094,293.1499938964844,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024951236322,1.7849391298341292e-08,0.0011024771956726,-0.0457766018807888,0.0,0.0,0.0,-0.0136615131050348,60.0,9.119768142700195,-0.0,-8.287275221618985e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001034286033245,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0001089153229258,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,8.044449350563809e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001089153156499,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0005166471819393,286.0705261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020228266716,1.7794379303381902e-08,0.0011020050151273,-0.045632891356945,0.0,0.0,0.0,-0.0136342318728566,60.0,9.111388206481934,-0.0,-8.280204610855436e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001033875960274,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0001088721401174,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,8.041260298341513e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0001088721328414,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0005164423491805,286.0741271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.18951416015625,293.1499938964844,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015869677066,1.7743285951610233e-08,0.0011015691561624,-0.0454994067549705,0.0,0.0,0.0,-0.0136089082807302,60.0,9.10365104675293,-0.0,-8.273639906519747e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001032513973768,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001087287237169,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,8.030666504055262e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.000108728709165,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0005157620180398,286.0815734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001387611031,1.7573572819173933e-08,0.0011001211823895,-0.0450560227036476,0.0,0.0,0.0,-0.0135247893631458,60.0,9.083827018737791,-0.0,-8.251854666241344e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001032513973768,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001087287237169,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,8.030666504055262e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.000108728709165,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0005157620180398,286.0815734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001387611031,1.7573572819173933e-08,0.0011001211823895,-0.0450560227036476,0.0,0.0,0.0,-0.0135247893631458,60.0,9.083827018737791,-0.0,-8.251854666241344e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001030580242513,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001085250842152,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,8.015626372070983e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001085250769392,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0005147960619069,286.0890197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980821680277,1.7332611790266128e-08,0.0010980648221448,-0.0444264560937881,0.0,0.0,0.0,-0.0134053565561771,60.0,9.059209823608398,-0.0,-8.220973057859737e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
