time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072240,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001030580242513,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001085250842152,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,8.015626372070983e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001085250769392,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0005147960619069,286.0890197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980821680277,1.7332611790266128e-08,0.0010980648221448,-0.0444264560937881,0.0,0.0,0.0,-0.0134053565561771,60.0,9.059209823608398,-0.0,-8.220973057859737e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,0.0001029821942211,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001084452305804,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.009728480828926e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001084452233044,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0005144173046573,286.0927429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972804157063,1.7238130922692108e-08,0.0010972631862387,-0.0441795773804187,0.0,0.0,0.0,-0.0133585482835769,60.0,9.047697067260742,-0.0,-8.208878909954367e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001028805127134,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001083381575881,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,8.00182024249807e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001083381503121,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.0005139093846082,286.0964660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961899533867,1.7111425165694527e-08,0.0010961728403344,-0.0438485033810138,0.0,0.0,0.0,-0.0132957007735967,60.0,9.035969734191896,-0.0,-8.192676403950827e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001026130339596,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001080564907169,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.981016096891835e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.000108056483441,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0005125732859596,286.1038818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778130884631537e-08,0.0010933201992884,-0.0429775491356849,0.0,0.0,0.0,-0.0131304590031504,60.0,9.007046699523926,-0.0,-8.150130526018985e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001026130339596,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001080564907169,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.981016096891835e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.000108056483441,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0005125732859596,286.1038818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778130884631537e-08,0.0010933201992884,-0.0429775491356849,0.0,0.0,0.0,-0.0131304590031504,60.0,9.007046699523926,-0.0,-8.150130526018985e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0001023112417897,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001077386841643,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.957543130032718e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001077386768884,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0005110657657496,286.1112365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.640208679987154e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440557211637,60.0,8.974166870117188,-0.0,-8.10225913028262e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0001023112417897,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001077386841643,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.957543130032718e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0001077386768884,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0005110657657496,286.1112365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.640208679987154e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440557211637,60.0,8.974166870117188,-0.0,-8.10225913028262e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001019953051581,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001074059910024,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,7.932970765978098e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001074059837264,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0005094875814393,286.1185607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.939675331115723,-0.0,-8.052296607274911e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001019953051581,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001074059910024,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,7.932970765978098e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001074059837264,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0005094875814393,286.1185607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658029675483,0.0,0.0,0.0,-0.0127489138394594,60.0,8.939675331115723,-0.0,-8.052296607274911e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001016536189126,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001070461803465,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.906394603196532e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001070461730705,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.000507780816406,286.1258544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1846618652344,293.1499938964844,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582676482495117e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378472730517,60.0,8.90334415435791,-0.0,-7.998435336276088e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001016536189126,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0001070461803465,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.906394603196532e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001070461730705,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.000507780816406,286.1258544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1846618652344,293.1499938964844,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582676482495117e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378472730517,60.0,8.90334415435791,-0.0,-7.998435336276088e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001014862791635,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.000106869963929,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.89337937021628e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.000106869956653,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0005069448961876,286.1295166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.885710716247559,-0.0,-7.97212251768542e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001013026558212,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001066765908035,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,7.8790973930154e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001066765835275,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0005060276598669,286.1331787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145356968560012e-08,0.0010793571127578,-0.038709457963705,0.0,0.0,0.0,-0.0123210158199071,60.0,8.867079734802246,-0.0,-7.943299351609313e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001009194529615,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001062730661942,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,7.84929288784042e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001062730589183,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0005041135009378,286.1404724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.183349609375,293.1499938964844,286.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.827754974365234,-0.0,-7.883317465484654e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,0.0001009194529615,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001062730661942,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,7.84929288784042e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001062730589183,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0005041135009378,286.1404724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.183349609375,293.1499938964844,286.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.827754974365234,-0.0,-7.883317465484654e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001006842576316,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.000106025392597,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,7.83099967520684e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001060253853211,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0005029386375099,286.14483642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1829833984375,293.1499938964844,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.803526878356934,-0.0,-7.8466150910117e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001005261947284,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0001058589405147,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,7.818706217221916e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001058589332387,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0005021490505896,286.1477355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,-0.0118414117023348,60.0,8.78707504272461,-0.0,-7.821996916845819e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001001254640868,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001054369568009,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,7.787538197590038e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.000105436949525,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0005001473473384,286.15496826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.745473861694336,-0.0,-7.759758346992386e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001001254640868,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001054369568009,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,7.787538197590038e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.000105436949525,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0005001473473384,286.15496826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.745473861694336,-0.0,-7.759758346992386e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.972262341761962e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001050127466442,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.75620574131608e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001050127393682,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.000498135050293,286.1621398925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.70324420928955,-0.0,-7.697442327980752e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.972262341761962e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001050127466442,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.75620574131608e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001050127393682,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.000498135050293,286.1621398925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625253198668,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.70324420928955,-0.0,-7.697442327980752e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,9.952228720067068e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001048017802531,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,7.740624278085306e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0001048017729772,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0004971343441866,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927023895770162e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.68203067779541,-0.0,-7.666545798201696e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.93231005850248e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,0.000104592028947,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,7.725132309133187e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0001045920216711,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0004961394006386,286.1693115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849081737552e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.660836219787598,-0.0,-7.635888721324592e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.892795060295612e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001041759169311,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.694397936575115e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001041759096551,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0004941655206494,286.17645263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.61858081817627,-0.0,-7.575251004254825e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.892795060295612e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001041759169311,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.694397936575115e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001041759096551,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.0004941655206494,286.17645263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.61858081817627,-0.0,-7.575251004254825e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,9.854528616415335e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001037729525705,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.664635631954297e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001037729452946,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0004922540392726,286.1835632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499822674319,-0.0297221262007951,0.0,0.0,0.0,-0.0106178373098373,60.0,8.576922416687012,-0.0,-7.516759836789788e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,9.854528616415335e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0001037729525705,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,7.664635631954297e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001037729452946,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0004922540392726,286.1835632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,287.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499822674319,-0.0297221262007951,0.0,0.0,0.0,-0.0106178373098373,60.0,8.576922416687012,-0.0,-7.516759836789788e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.817337559070438e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.000103381316876,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,7.63570933486335e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001033813096,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0004903962835669,286.1906433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246330977598973e-08,0.0010460186749696,-0.0285093579441308,0.0,0.0,0.0,-0.0103881107643246,60.0,8.535909652709961,-0.0,-7.460129580749708e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.817337559070438e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.000103381316876,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,7.63570933486335e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0001033813096,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0004903962835669,286.1906433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246330977598973e-08,0.0010460186749696,-0.0285093579441308,0.0,0.0,0.0,-0.0103881107643246,60.0,8.535909652709961,-0.0,-7.460129580749708e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.781694097910076e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.0001030059720505,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,7.607986481161788e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001030059647746,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0004886158276349,286.1976928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802227556894197e-08,0.0010422214400023,-0.0273469407111406,0.0,0.0,0.0,-0.0101679507642984,60.0,8.495826721191406,-0.0,-7.40605656801563e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.781694097910076e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.0001030059720505,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,7.607986481161788e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001030059647746,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,0.0004886158276349,286.1976928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802227556894197e-08,0.0010422214400023,-0.0273469407111406,0.0,0.0,0.0,-0.0101679507642984,60.0,8.495826721191406,-0.0,-7.40605656801563e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,9.764755668584256e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001028275946737,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,7.594811904709786e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,0.0001028275873977,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.000487769691972,286.2012023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404257336631,1.0591177712626632e-08,0.0010404151398688,-0.0267944931983947,0.0,0.0,0.0,-0.0100633166730403,60.0,8.476347923278809,-0.0,-7.380429423164969e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.748887532623483e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001026605023071,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,7.582469697808847e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0001026604950311,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,0.0004869770491495,286.2046813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387353831902,1.0393470972758225e-08,0.0010387250222265,-0.0262769479304552,0.0,0.0,0.0,-0.0099653070792555,60.0,8.457736015319824,-0.0,-7.35646139560231e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.717549255583437e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001023304939735,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,7.558095967397094e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001023304866976,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004854116414207,286.211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353970574215,1.0003014416781753e-08,0.0010353870457038,-0.0252547711133956,0.0,0.0,0.0,-0.0097717447206377,60.0,8.42081356048584,-0.0,-7.309241567554636e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.717549255583437e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001023304939735,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,7.558095967397094e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001023304866976,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0004854116414207,286.211669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353970574215,1.0003014416781753e-08,0.0010353870457038,-0.0252547711133956,0.0,0.0,0.0,-0.0097717447206377,60.0,8.42081356048584,-0.0,-7.309241567554636e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.696505003375933e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001021088828565,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,7.541727973148227e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001021088755805,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0004843604401685,286.2164001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033155247569,9.74081437732366e-09,0.001033145468682,-0.0245683137327432,0.0,0.0,0.0,-0.0096417628228664,60.0,8.396047592163086,-0.0,-7.277617442014161e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.688144200481474e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001020208437694,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.53522472223267e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001020208364934,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004839428002014,286.2185974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,287.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322643211111,9.636644371369133e-09,0.0010322546586394,-0.0242955815047025,0.0,0.0,0.0,-0.0095901219174265,60.0,8.38545036315918,-0.0,-7.265072810014318e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.66057850746438e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001017305621644,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.513785385526717e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001017305621644,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0004825658688787,286.2255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293196434612128e-09,0.0010293180821463,-0.0233963448554277,0.0,0.0,0.0,-0.0094198612496256,60.0,8.351465225219727,-0.0,-7.223788855981186e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.66057850746438e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001017305621644,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.513785385526717e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001017305621644,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0004825658688787,286.2255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293196434612128e-09,0.0010293180821463,-0.0233963448554277,0.0,0.0,0.0,-0.0094198612496256,60.0,8.351465225219727,-0.0,-7.223788855981186e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
