time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074580,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.63528800639324e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001014642402878,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.494114834116772e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001014642330119,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0004813025298062,286.2324523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978090271227757e-09,0.0010266236495226,-0.0225712638348341,0.0,0.0,0.0,-0.0092636495828628,60.0,8.318960189819336,-0.0,-7.186014983062705e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.63528800639324e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001014642402878,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.494114834116772e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001014642330119,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0004813025298062,286.2324523925781,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978090271227757e-09,0.0010266236495226,-0.0225712638348341,0.0,0.0,0.0,-0.0092636495828628,60.0,8.318960189819336,-0.0,-7.186014983062705e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,9.622178185964005e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001013261862681,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,7.483918307116255e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0001013261789921,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0004806476645171,286.23590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814750707131225e-09,0.001025227131322,-0.0221435539424419,0.0,0.0,0.0,-0.0091826757416129,60.0,8.302371978759766,-0.0,-7.166473636743832e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.611299901735038e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001012116335914,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,7.475457096006721e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0001012116335914,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0004801042960025,286.2393493652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679217344820245e-09,0.0010240685660392,-0.0217886473983526,0.0,0.0,0.0,-0.009115488268435,60.0,8.286874771118164,-0.0,-7.150278946710388e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.59127937676385e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001010008127195,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,7.459885819116607e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001010008054436,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0004791042301803,286.2462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219338582828,-0.0211354326456785,0.0,0.0,0.0,-0.0089918188750743,60.0,8.257547378540039,-0.0,-7.120520706394019e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,9.59127937676385e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0001010008127195,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,7.459885819116607e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0001010008054436,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0004791042301803,286.2462158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219338582828,-0.0211354326456785,0.0,0.0,0.0,-0.0089918188750743,60.0,8.257547378540039,-0.0,-7.120520706394019e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.57410884439014e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001008199906209,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.446530798915774e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001008199833449,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0004782465111929,286.2530822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215836011515876e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857617229223,60.0,8.230795860290527,-0.0,-7.095048459859754e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.57410884439014e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001008199906209,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.446530798915774e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001008199833449,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0004782465111929,286.2530822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215836011515876e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857617229223,60.0,8.230795860290527,-0.0,-7.095048459859754e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.55946379690431e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001006657694233,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,7.435139559675008e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001006657621474,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0004775149282068,286.25994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.206277847290039,-0.0,-7.073358432307941e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.55946379690431e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001006657694233,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,7.435139559675008e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001006657621474,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0004775149282068,286.25994873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.206277847290039,-0.0,-7.073358432307941e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.547416266286746e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001005389058263,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.425769581459463e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001005388985504,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004769131483044,286.26678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883266484043361e-09,0.0010172611800953,-0.0197042115032672,0.0,0.0,0.0,-0.008720894344151,60.0,8.183805465698242,-0.0,-7.055540862666021e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.547416266286746e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001005389058263,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.425769581459463e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001005388985504,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004769131483044,286.26678466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1740417480469,293.1499938964844,287.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883266484043361e-09,0.0010172611800953,-0.0197042115032672,0.0,0.0,0.0,-0.008720894344151,60.0,8.183805465698242,-0.0,-7.055540862666021e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.540911560179666e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001004704099614,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,7.420710608130321e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001004704099614,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.000476588262245,286.27020263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802226420494662e-09,0.0010165682760998,-0.019491970539093,0.0,0.0,0.0,-0.0086807198822498,60.0,8.172297477722168,-0.0,-7.04593006162213e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.537192818243057e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001004312507575,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,7.417818414978683e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001004312434815,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0004764024924952,286.27362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1736145019531,293.1499938964844,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755891928695746e-09,0.001016172231175,-0.0193706210702657,0.0,0.0,0.0,-0.008657750673592,60.0,8.162412643432617,-0.0,-7.04043827681744e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.530643001198769e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001003622746793,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.412723789457232e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001003622674033,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004760752781294,286.2804260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1502990722656,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674276325531082e-09,0.0010154731571674,-0.0191568676382303,0.0,0.0,0.0,-0.0086172837764024,60.0,8.144097328186035,-0.0,-7.030770632354688e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,9.530643001198769e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001003622746793,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.412723789457232e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001003622674033,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004760752781294,286.2804260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1502990722656,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674276325531082e-09,0.0010154731571674,-0.0191568676382303,0.0,0.0,0.0,-0.0086172837764024,60.0,8.144097328186035,-0.0,-7.030770632354688e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.52740156208165e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0001003281431621,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.410202670143917e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001003281358862,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004759133735205,286.2856140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1502380371094,287.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633893517322576e-09,0.0010151279857382,-0.0190511029213666,0.0,0.0,0.0,-0.0085972659289836,60.0,8.130688667297363,-0.0,-7.025989390285758e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.526419307803736e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001003177967504,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,7.409438694594428e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001003177894745,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0004758643044624,286.2872619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1728515625,293.1507263183594,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621652642342271e-09,0.0010150228627026,-0.0190190430730581,0.0,0.0,0.0,-0.0085911955684423,60.0,8.127775192260742,-0.0,-7.024539883104809e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.524115012027325e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001002935314318,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.407646626234055e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0001002935241558,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004757491988129,286.2940673828125,294.1499938964844,293.15240478515625,291.6650390625,293.1725158691406,293.15142822265625,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592939610390204e-09,0.0010147794382646,-0.018943840637803,0.0,0.0,0.0,-0.0085769714787602,60.0,8.11363410949707,-0.0,-7.021141357199667e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.524115012027325e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001002935314318,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,7.407646626234055e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0001002935241558,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004757491988129,286.2940673828125,294.1499938964844,293.15240478515625,291.6650390625,293.1725158691406,293.15142822265625,287.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592939610390204e-09,0.0010147794382646,-0.018943840637803,0.0,0.0,0.0,-0.0085769714787602,60.0,8.11363410949707,-0.0,-7.021141357199667e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.518944716546685e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001002390854409,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.403625204460695e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.000100239078165,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004754909314215,286.3008728027344,294.1499938964844,293.1594543457031,291.66943359375,293.1724548339844,293.1551513671875,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142343817278,7.528520917787773e-09,0.0010142268147319,-0.0187751222401857,0.0,0.0,0.0,-0.0085450271144509,60.0,8.105109214782715,-0.0,-7.01352078635864e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.518944716546685e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001002390854409,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.403625204460695e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.000100239078165,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004754909314215,286.3008728027344,294.1499938964844,293.1594543457031,291.66943359375,293.1724548339844,293.1551513671875,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142343817278,7.528520917787773e-09,0.0010142268147319,-0.0187751222401857,0.0,0.0,0.0,-0.0085450271144509,60.0,8.105109214782715,-0.0,-7.01352078635864e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.516581485513598e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0001002141943899,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.401786569971591e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0001002141943899,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004753728862851,286.30426025390625,294.1499938964844,293.1646423339844,291.6726989746094,293.1723937988281,293.1568908691406,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139829246327,7.499073362282616e-09,0.0010139754740521,-0.0186979975551366,0.0,0.0,0.0,-0.0085304314270615,60.0,8.10053825378418,-0.0,-7.01003841641068e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.512979158898816e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001001762648229,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.39898532629013e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001001762575469,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0004751929373014,286.30767822265625,294.1499938964844,293.1708984375,291.6766052246094,293.1724853515625,293.15997314453125,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013598171994,7.454191042199909e-09,0.0010135907214134,-0.0185804460197687,0.0,0.0,0.0,-0.0085081756114959,60.0,8.097969055175781,-0.0,-7.004732083260026e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.505220805294812e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001000945630948,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,7.392950647044927e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001000945558189,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004748053906951,286.314453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1727600097656,293.1670227050781,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127739515155,7.357527920248685e-09,0.0010127666173502,-0.0183272678405046,0.0,0.0,0.0,-0.0084602683782577,60.0,8.093878746032715,-0.0,-6.993310819325417e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.505220805294812e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001000945630948,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,7.392950647044927e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001000945558189,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004748053906951,286.314453125,294.1499938964844,293.1864929199219,291.68634033203125,293.1727600097656,293.1670227050781,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127739515155,7.357527920248685e-09,0.0010127666173502,-0.0183272678405046,0.0,0.0,0.0,-0.0084602683782577,60.0,8.093878746032715,-0.0,-6.993310819325417e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.494382538832724e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.998043242376298e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,7.384521450148895e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.998043242376298e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004742640303447,286.3212280273437,294.1499938964844,293.2060241699219,291.69854736328125,293.173828125,293.178955078125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116173652932,7.222493714209577e-09,0.0010116101475432,-0.0179735906422138,0.0,0.0,0.0,-0.0083933174610137,60.0,8.09557056427002,-0.0,-6.977371924676845e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.494382538832724e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,9.998043242376298e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,7.384521450148895e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.998043242376298e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004742640303447,286.3212280273437,294.1499938964844,293.2060241699219,291.69854736328125,293.173828125,293.178955078125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116173652932,7.222493714209577e-09,0.0010116101475432,-0.0179735906422138,0.0,0.0,0.0,-0.0083933174610137,60.0,8.09557056427002,-0.0,-6.977371924676845e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,9.483416943112388e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.986496297642589e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.37599257263355e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.986495570046829e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0004737162671517,286.3279724121094,294.1499938964844,293.22918701171875,291.7130126953125,293.175048828125,293.19219970703125,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104519315063,7.0858745537805135e-09,0.0010104448301717,-0.0176157485693693,0.0,0.0,0.0,-0.0083256037905812,60.0,8.098098754882812,-0.0,-6.961263920857165e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,9.483416943112388e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,9.986496297642589e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.37599257263355e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.986495570046829e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0004737162671517,286.3279724121094,294.1499938964844,293.22918701171875,291.7130126953125,293.175048828125,293.19219970703125,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104519315063,7.0858745537805135e-09,0.0010104448301717,-0.0176157485693693,0.0,0.0,0.0,-0.0083256037905812,60.0,8.098098754882812,-0.0,-6.961263920857165e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.470932127442212e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.97334936982952e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,7.36628207960166e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.97334864223376e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004730926302727,286.3347473144531,294.1499938964844,293.2557983398437,291.7296447753906,293.176513671875,293.2072448730469,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091203730553,6.930323426246332e-09,0.0010091135045513,-0.0172083154320716,0.0,0.0,0.0,-0.0082484846934676,60.0,8.102526664733887,-0.0,-6.942946839672004e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.470932127442212e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.97334936982952e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,7.36628207960166e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,9.97334864223376e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976623535156,0.0,0.0,0.0004730926302727,286.3347473144531,294.1499938964844,293.2557983398437,291.7296447753906,293.176513671875,293.2072448730469,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091203730553,6.930323426246332e-09,0.0010091135045513,-0.0172083154320716,0.0,0.0,0.0,-0.0082484846934676,60.0,8.102526664733887,-0.0,-6.942946839672004e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.463566675549372e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.96559247141704e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,7.360552990576252e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.96559247141704e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.000472724699648,286.3381042480469,294.1499938964844,293.27032470703125,291.7387084960937,293.1775817871094,293.216064453125,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083351517096,6.838554167387656e-09,0.0010083282832056,-0.0169679410755634,0.0,0.0,0.0,-0.0082029877230525,60.0,8.10678768157959,-0.0,-6.932151563887602e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.45642896112986e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.958076407201588e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,7.35500143491663e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.958075679605828e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0004723681486211,286.3414611816406,294.1499938964844,293.2855834960937,291.7482604980469,293.1787414550781,293.2258605957031,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.749621306312292e-09,0.0010075661120936,-0.0167349949479103,0.0,0.0,0.0,-0.0081588914617896,60.0,8.111424446105957,-0.0,-6.921698769701834e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.44158382480964e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.942443284671754e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,7.343455217778683e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.942443284671754e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0004716266121249,286.3481750488281,294.1499938964844,293.3182983398437,291.7687072753906,293.18145751953125,293.247314453125,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564665255837099e-09,0.0010059854248538,-0.0162505190819501,0.0,0.0,0.0,-0.0080672046169638,60.0,8.122766494750977,-0.0,-6.899983162611535e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.44158382480964e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.942443284671754e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,7.343455217778683e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.942443284671754e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.0004716266121249,286.3481750488281,294.1499938964844,293.3182983398437,291.7687072753906,293.18145751953125,293.247314453125,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059919441118,6.564665255837099e-09,0.0010059854248538,-0.0162505190819501,0.0,0.0,0.0,-0.0080672046169638,60.0,8.122766494750977,-0.0,-6.899983162611535e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.42873302847147e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.928910731105134e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,7.333460234804079e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.928910731105134e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,0.0004709846689365,286.3537902832031,294.1499938964844,293.3478698730469,291.7872009277344,293.1846008300781,293.26806640625,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046227835118,6.404555996653016e-09,0.0010046163806691,-0.0158311165869236,0.0,0.0,0.0,-0.0079878317192196,60.0,8.135700225830078,-0.0,-6.881212755160959e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.42628612392582e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.926334314513952e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,7.331556844292209e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.92633358691819e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004708624619524,286.3548583984375,294.1499938964844,293.35369873046875,291.79083251953125,293.1852111816406,293.2720031738281,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043620131909,6.374069272396809e-09,0.0010043556103482,-0.0157512575387954,0.0,0.0,0.0,-0.0079727182164788,60.0,8.138164520263672,-0.0,-6.877641567371029e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,9.410853817826136e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.910083463182672e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,7.31955369701609e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.910082735586911e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0004700915596913,286.361572265625,294.1499938964844,293.3915405273437,291.8144836425781,293.18896484375,293.2963562011719,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027175303548,6.1817964081001264e-09,0.0010027113603428,-0.0152475917711853,0.0,0.0,0.0,-0.007877399213612,60.0,8.153471946716309,-0.0,-6.855140100014978e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
