time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,9.410853817826136e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.910083463182672e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,7.31955369701609e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,9.910082735586911e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0004700915596913,286.361572265625,294.1499938964844,293.3915405273437,291.8144836425781,293.18896484375,293.2963562011719,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027175303548,6.1817964081001264e-09,0.0010027113603428,-0.0152475917711853,0.0,0.0,0.0,-0.007877399213612,60.0,8.153471946716309,-0.0,-6.855140100014978e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.39679885050282e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.8952827102039e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,7.308622298296541e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.89528198260814e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0004693894879892,286.36822509765625,294.1499938964844,293.4316101074219,291.83953857421875,293.19366455078125,293.3247375488281,287.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006686259496519e-09,0.0010012139100581,-0.0147888744249939,0.0,0.0,0.0,-0.0077905897051095,60.0,8.173685073852539,-0.0,-6.83467931139603e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.39679885050282e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.8952827102039e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,7.308622298296541e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,9.89528198260814e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0004693894879892,286.36822509765625,294.1499938964844,293.4316101074219,291.83953857421875,293.19366455078125,293.3247375488281,287.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006686259496519e-09,0.0010012139100581,-0.0147888744249939,0.0,0.0,0.0,-0.0077905897051095,60.0,8.173685073852539,-0.0,-6.83467931139603e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.3894122983329e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.88750471151434e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.302877929760143e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.88750471151434e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0004690205387305,286.3715515136719,294.1499938964844,293.4523620605469,291.8525085449219,293.1960754394531,293.3384704589844,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914664757966648e-09,0.001000428921543,-0.0145478099584579,0.0,0.0,0.0,-0.0077449800446629,60.0,8.183855056762695,-0.0,-6.82393874740228e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.383600990986452e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.881384903565048e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,7.298357377294451e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.881384903565048e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0004687302571255,286.3748779296875,294.1499938964844,293.4736022949219,291.86578369140625,293.1990966796875,293.3543701171875,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998138993978,5.8422573445682255e-09,0.0009998080786317,-0.0143581293523311,0.0,0.0,0.0,-0.0077090756967663,60.0,8.196784019470215,-0.0,-6.815493946987773e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.371266787638888e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.868395864032208e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.28876402718015e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.868395864032208e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004681141290348,286.38153076171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2049560546875,293.385009765625,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984993375837,5.688582049856451e-09,0.000998493633233,-0.0139555474743247,0.0,0.0,0.0,-0.0076328907161951,60.0,8.221611976623535,-0.0,-6.797588270046617e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.371266787638888e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.868395864032208e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,7.28876402718015e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.868395864032208e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004681141290348,286.38153076171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2049560546875,293.385009765625,287.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984993375837,5.688582049856451e-09,0.000998493633233,-0.0139555474743247,0.0,0.0,0.0,-0.0076328907161951,60.0,8.221611976623535,-0.0,-6.797588270046617e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.361220145365225e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.857816621661186e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.280950376298279e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.857816621661186e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004676122916862,286.38818359375,294.1499938964844,293.5625,291.9213562011719,293.2113952636719,293.4173278808594,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974291315302,5.5634159501494204e-09,0.00099742366001,-0.0136276464909315,0.0,0.0,0.0,-0.0075708418153226,60.0,8.249773025512695,-0.0,-6.7830214334208e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.361220145365225e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.857816621661186e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,7.280950376298279e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.857816621661186e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004676122916862,286.38818359375,294.1499938964844,293.5625,291.9213562011719,293.2113952636719,293.4173278808594,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974291315302,5.5634159501494204e-09,0.00099742366001,-0.0136276464909315,0.0,0.0,0.0,-0.0075708418153226,60.0,8.249773025512695,-0.0,-6.7830214334208e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.35604257392697e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.85236474662088e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.276923133758828e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.852364019025116e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004673536750487,286.3948059082031,294.1499938964844,293.6089172363281,291.95037841796875,293.2188415527344,293.45379638671875,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968770900741,5.498907995615809e-09,0.0009968716185539,-0.013458652421832,0.0,0.0,0.0,-0.0075388606637716,60.0,8.28377628326416,-0.0,-6.775519523216644e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.35604257392697e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.85236474662088e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.276923133758828e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.852364019025116e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0004673536750487,286.3948059082031,294.1499938964844,293.6089172363281,291.95037841796875,293.2188415527344,293.45379638671875,287.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968770900741,5.498907995615809e-09,0.0009968716185539,-0.013458652421832,0.0,0.0,0.0,-0.0075388606637716,60.0,8.28377628326416,-0.0,-6.775519523216644e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.35501157073304e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.851279173744842e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.276121323229745e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,9.851279173744842e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004673021612688,286.40142822265625,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.49176025390625,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967676596716,5.486064491577736e-09,0.0009967621881514,-0.0134250037372112,0.0,0.0,0.0,-0.0075324950739741,60.0,8.322163581848145,-0.0,-6.774026672928812e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.35501157073304e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.851279173744842e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.276121323229745e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,9.851279173744842e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0004673021612688,286.40142822265625,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.49176025390625,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967676596716,5.486064491577736e-09,0.0009967621881514,-0.0134250037372112,0.0,0.0,0.0,-0.0075324950739741,60.0,8.322163581848145,-0.0,-6.774026672928812e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.354017674922944e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.85023216344416e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,7.275348616531119e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.85023216344416e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0004672525101341,286.4047546386719,294.1499938964844,293.6802673339844,291.9950561523437,293.2312927246094,293.5113830566406,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966613724827,5.4736788435150174e-09,0.0009966559009626,-0.0133925573900341,0.0,0.0,0.0,-0.0075263539329171,60.0,8.342025756835938,-0.0,-6.772587113346162e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.354839858133346e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.851098002400248e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,7.275988173205405e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.851098002400248e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004672936047427,286.4080505371094,294.1499938964844,293.70440673828125,292.0101623535156,293.23553466796875,293.53057861328125,287.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967496152967,5.483922205229419e-09,0.0009967441437765,-0.0134193915873765,0.0,0.0,0.0,-0.0075314347632229,60.0,8.361710548400879,-0.0,-6.773777982971296e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.367402526549996e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,9.864327148534358e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.285759056685492e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.864326420938596e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,0.0004679211124312,286.4146728515625,294.1499938964844,293.75299072265625,292.0406188964844,293.24481201171875,293.5722351074219,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980869945138,5.6404325654568765e-09,0.000998081290163,-0.0138294100761413,0.0,0.0,0.0,-0.0076090181246399,60.0,8.409686088562012,-0.0,-6.791982798404207e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.367402526549996e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,9.864327148534358e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,7.285759056685492e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.864326420938596e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,0.0004679211124312,286.4146728515625,294.1499938964844,293.75299072265625,292.0406188964844,293.24481201171875,293.5722351074219,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980869945138,5.6404325654568765e-09,0.000998081290163,-0.0138294100761413,0.0,0.0,0.0,-0.0076090181246399,60.0,8.409686088562012,-0.0,-6.791982798404207e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.389375190949067e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,9.887465421343222e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,7.302848825929686e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,9.887465421343222e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0004690187051892,286.4208068847656,294.1499938964844,293.7979431152344,292.0687866210937,293.2541809082031,293.61456298828125,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004278738051,5.914187362066059e-09,0.0010004219366237,-0.0145465629175305,0.0,0.0,0.0,-0.007744729053229,60.0,8.462692260742188,-0.0,-6.823883325068891e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.392219362780452e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.89046020549722e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,7.305060717044398e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,9.89045947790146e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0004691607609856,286.4213256835937,294.1499938964844,293.8018493652344,292.0712585449219,293.2550964355469,293.61865234375,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007307864725,5.9496154669602674e-09,0.0010007248492911,-0.0146393710747361,0.0,0.0,0.0,-0.0077622919343411,60.0,8.468175888061523,-0.0,-6.828017262705546e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.420127753401176e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.91984925349243e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,7.326767081394792e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.919848525896668e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004705548344645,286.42828369140625,294.1499938964844,293.8507080078125,292.1019287109375,293.26397705078125,293.666015625,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037196334451,6.297335986005237e-09,0.0010037133470177,-0.0155502390116453,0.0,0.0,0.0,-0.0079347481951117,60.0,7.958954334259033,-0.0,-6.868655333391871e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.420127753401176e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.91984925349243e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,7.326767081394792e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.919848525896668e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004705548344645,286.42828369140625,294.1499938964844,293.8507080078125,292.1019287109375,293.26397705078125,293.666015625,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037196334451,6.297335986005237e-09,0.0010037133470177,-0.0155502390116453,0.0,0.0,0.0,-0.0079347481951117,60.0,7.958954334259033,-0.0,-6.868655333391871e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.463718015467748e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.965752542484552e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,7.360670861089602e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.96575181488879e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004727322957478,286.4349365234375,294.1499938964844,293.8992919921875,292.13250732421875,293.2753601074219,293.71832275390625,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083473753184,6.840410460284829e-09,0.0010083406232297,-0.0169728063046932,0.0,0.0,0.0,-0.0082038901746273,60.0,8.363093376159668,-0.0,-6.932370411050216e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.463718015467748e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.965752542484552e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,7.360670861089602e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.96575181488879e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0004727322957478,286.4349365234375,294.1499938964844,293.8992919921875,292.13250732421875,293.2753601074219,293.71832275390625,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083473753184,6.840410460284829e-09,0.0010083406232297,-0.0169728063046932,0.0,0.0,0.0,-0.0082038901746273,60.0,8.363093376159668,-0.0,-6.932370411050216e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.487113857176156e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,9.990388207370415e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,7.378867303486913e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,9.990388207370415e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.000473900930956,286.43829345703125,294.1499938964844,293.9234313964844,292.147705078125,293.2811584472656,293.7450866699219,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108407586812,7.131890633615967e-09,0.0010108335409313,-0.017736280336976,0.0,0.0,0.0,-0.0083483923226594,60.0,8.501405715942383,-0.0,-6.96668749355922e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.5167473773472e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001002159478957,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,7.401916082017124e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001002159406198,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0004753812099806,286.441650390625,294.1499938964844,293.9474182128906,292.162841796875,293.2873229980469,293.7732849121094,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139975929632,7.501098409079532e-09,0.0010139900259673,-0.0187033023685216,0.0,0.0,0.0,-0.0085314214229583,60.0,8.582880020141602,-0.0,-7.010277869312631e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.582380153005944e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001009070838335,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,7.452963473042473e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001009070838335,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004786596691701,286.44842529296875,294.1499938964844,293.99481201171875,292.1927490234375,293.30047607421875,293.8314208984375,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209907777607,8.318812305674328e-09,0.0010209825122728,-0.020844854414463,0.0,0.0,0.0,-0.0089367982000112,60.0,8.723516464233398,-0.0,-7.107303900966144e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.582380153005944e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001009070838335,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,7.452963473042473e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001009070838335,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004786596691701,286.44842529296875,294.1499938964844,293.99481201171875,292.1927490234375,293.30047607421875,293.8314208984375,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209907777607,8.318812305674328e-09,0.0010209825122728,-0.020844854414463,0.0,0.0,0.0,-0.0089367982000112,60.0,8.723516464233398,-0.0,-7.107303900966144e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.654471068643034e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001016662354231,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,7.509034185204655e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001016662354231,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.000482260773424,286.4552307128906,294.1499938964844,294.04119873046875,292.22216796875,293.3143920898437,293.8907775878906,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286739561706,9.217002272521311e-09,0.0010286647593602,-0.023196842521429,0.0,0.0,0.0,-0.0093820793554186,60.0,8.844393730163574,-0.0,-7.214646302600158e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.654471068643034e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001016662354231,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,7.509034185204655e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001016662354231,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.000482260773424,286.4552307128906,294.1499938964844,294.04119873046875,292.22216796875,293.3143920898437,293.8907775878906,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286739561706,9.217002272521311e-09,0.0010286647593602,-0.023196842521429,0.0,0.0,0.0,-0.0093820793554186,60.0,8.844393730163574,-0.0,-7.214646302600158e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.73373680608347e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001025009478325,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,7.570685556856915e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001025009478325,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.00048622029135,286.4621276855469,294.1499938964844,294.0863952636719,292.2509155273437,293.3290405273437,293.9497985839844,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371191892772,1.0204598055452152e-08,0.0010371090611442,-0.025782510638237,0.0,0.0,0.0,-0.0098716700449585,60.0,8.961034774780273,-0.0,-7.3336011041647e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.73373680608347e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001025009478325,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,7.570685556856915e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0001025009478325,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.00048622029135,286.4621276855469,294.1499938964844,294.0863952636719,292.2509155273437,293.3290405273437,293.9497985839844,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371191892772,1.0204598055452152e-08,0.0010371090611442,-0.025782510638237,0.0,0.0,0.0,-0.0098716700449585,60.0,8.961034774780273,-0.0,-7.3336011041647e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,9.818233957048506e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001033907392411,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,7.636404916411266e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001033907392411,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004904410452581,286.46905517578125,294.1499938964844,294.1300964355469,292.2788391113281,293.34423828125,294.0078125,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257369258999006e-08,0.0010461098281666,-0.0285382531583309,0.0,0.0,0.0,-0.0103935664519667,60.0,9.0770263671875,-0.0,-7.461476769776709e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,9.818233957048506e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001033907392411,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,7.636404916411266e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001033907392411,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004904410452581,286.46905517578125,294.1499938964844,294.1300964355469,292.2788391113281,293.34423828125,294.0078125,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461211204528,1.1257369258999006e-08,0.0010461098281666,-0.0285382531583309,0.0,0.0,0.0,-0.0103935664519667,60.0,9.0770263671875,-0.0,-7.461476769776709e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.862001752480865e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001038516347762,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,7.670446939300746e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001038516347762,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0004926273832097,286.4725341796875,294.1499938964844,294.1513366699219,292.2924499511719,293.3518371582031,294.03741455078125,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507847182452,1.1802690380591231e-08,0.0010507728438824,-0.029965441673994,0.0,0.0,0.0,-0.0106639061123132,60.0,9.13498592376709,-0.0,-7.528148415758551e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.90774788078852e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0001043333686538,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.706027099629864e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0001043333613779,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0004949124995619,286.4760131835937,294.1499938964844,294.1720886230469,292.3058166503906,293.3597106933594,294.0648498535156,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556573979556,1.2372665558757493e-08,0.0010556450579315,-0.0314569659531116,0.0,0.0,0.0,-0.0109464591369032,60.0,9.194022178649902,-0.0,-7.598151086085636e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.997277811635286e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0001052761654136,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.775661651976407e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001052761581377,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0004993847105652,286.4830322265625,294.1499938964844,294.212158203125,292.33172607421875,293.3758544921875,294.119384765625,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651961201801,1.3488172356801442e-08,0.0010651826160028,-0.0343754328787326,0.0,0.0,0.0,-0.0114994579926133,60.0,9.31124210357666,-0.0,-7.736090168464217e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.997277811635286e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,0.0001052761654136,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,7.775661651976407e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001052761581377,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0004993847105652,286.4830322265625,294.1499938964844,294.212158203125,292.33172607421875,293.3758544921875,294.119384765625,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651961201801,1.3488172356801442e-08,0.0010651826160028,-0.0343754328787326,0.0,0.0,0.0,-0.0114994579926133,60.0,9.31124210357666,-0.0,-7.736090168464217e-08,0.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.050000000745058,0.0001008728359011,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0001062239607563,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.050000000745058,7.84566582296975e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0001062239607563,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0005038806702941,286.4900817871094,284.95001220703125,294.25,292.3564147949219,293.3923034667969,294.1702880859375,287.2811279296875,1.0,0.1000000014901161,7.874877971936201e-10,7.874877971936201e-10,1.0,1.0,-0.0010747895576059,1.4609618403937933e-08,0.0010747748892754,-0.0373085662722587,0.0,0.0,0.0,-0.0120554212480783,60.0,9.42849349975586,-0.0,-7.876013086161039e-08,1.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.050000000745058,0.0001008728359011,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0001062239607563,298.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.050000000745058,7.84566582296975e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0001062239607563,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.050000000745058,0.0005038806702941,286.4900817871094,284.95001220703125,294.25,292.3564147949219,293.3923034667969,294.1702880859375,287.2811279296875,1.0,0.1000000014901161,7.874877971936201e-10,7.874877971936201e-10,1.0,1.0,-0.0010747895576059,1.4609618403937933e-08,0.0010747748892754,-0.0373085662722587,0.0,0.0,0.0,-0.0120554212480783,60.0,9.42849349975586,-0.0,-7.876013086161039e-08,1.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
