time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.6357590556144714,0.050000000745058,0.0408262722194194,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.6357590556144714,0.050000000745058,0.042992029339075,298.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.6357590556144714,0.050000000745058,0.0317537672817707,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.6357590556144714,0.050000000745058,0.042992029339075,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.6357590556144714,0.050000000745058,0.2039356827735901,287.10675048828125,284.95001220703125,294.2683410644531,292.3685302734375,297.01483154296875,297.7695617675781,287.4884338378906,1.0,0.1097094193100929,0.0845558568835258,0.0845558568835258,1.0,1.0,-0.4357503950595855,0.0005309985717758,0.4352193772792816,-0.120224192738533,0.0,0.0,0.0,10.166505813598633,60.0,1246.8856201171875,0.0,12.272298812866213,1.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.6329228281974792,0.050000000745058,0.0452391989529132,298.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.6329228281974792,0.050000000745058,0.0476390533149242,298.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.6329228281974792,0.050000000745058,0.0351860411465168,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.6329228281974792,0.050000000745058,0.0476390533149242,298.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.6329228281974792,0.050000000745058,0.2259791642427444,288.0975952148437,284.95001220703125,294.2866516113281,292.3808288574219,297.5552673339844,298.7185974121094,288.7947692871094,1.0,0.1210791766643524,0.1691117137670517,0.1691117137670517,1.0,1.0,-0.4820187389850616,0.0173689126968383,0.4646498262882232,-0.1111379861831665,0.0,0.0,0.0,12.504254341125488,60.0,2544.419677734375,0.0,16.67827606201172,1.0,281.57159423828125,283.85675048828125,296.8702392578125,300.7047119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.554533161371353e-21,-2.7772665806856764e-21,-2.7772665806856764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0456749610602855,298.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0480979308485984,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0355249680578708,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0480979308485984,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.2281558811664581,287.17462158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.6877136230469,286.2939758300781,1.0,0.1405788511037826,0.3382234275341034,0.3382234275341034,1.0,1.0,-0.4866765737533569,0.0648857057094574,0.4217908680438995,-0.0639943927526474,1.0,1.0,0.0,20.03271102905273,60.0,11854.8515625,0.0,23.18026161193848,1.0,282.33074951171875,285.8786926269531,297.1521301269531,300.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,2106.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649201095104217,1.0,0.0,0.0,0.9668020009994508,0.9668038487434388,6.33852437204041e-08,4.264527797698975,4.2645182609558105,9.79783999355277e-06,0.0,0.0,-0.0,4818.04736328125,0.0,27.76514434814453,1895.2467041015625,0.0,217.63702392578125,0.2492814660072326,1.0,0.0,3.0,1.0,0.0
18079440,298.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0456749610602855,298.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0480979308485984,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0355249680578708,298.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.0480979308485984,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.571982741355896,0.050000000745058,0.2281558811664581,287.17462158203125,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.6877136230469,286.2939758300781,1.0,0.1405788511037826,0.3382234275341034,0.3382234275341034,1.0,1.0,-0.4866765737533569,0.0648857057094574,0.4217908680438995,-0.0639943927526474,1.0,1.0,0.0,20.03271102905273,60.0,11854.8515625,0.0,23.18026161193848,1.0,282.33074951171875,285.8786926269531,297.1521301269531,300.4661865234375,293.1499938964844,293.1499938964844,283.1499938964844,2106.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649201095104217,1.0,0.0,0.0,0.9668020009994508,0.9668038487434388,6.33852437204041e-08,4.264527797698975,4.2645182609558105,9.79783999355277e-06,0.0,0.0,-0.0,4818.04736328125,0.0,27.76514434814453,1895.2467041015625,0.0,217.63702392578125,0.2492814660072326,1.0,0.0,3.0,1.0,0.0
18079500,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5500361323356628,0.050000000745058,0.0458122715353965,298.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5500361323356628,0.050000000745058,0.0482425279915332,298.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5500361323356628,0.050000000745058,0.0356317684054374,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5500361323356628,0.050000000745058,0.0482425279915332,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.5500361323356628,0.050000000745058,0.2288417816162109,285.78961181640625,284.95001220703125,294.3416748046875,292.418701171875,297.4982604980469,298.64013671875,285.3673095703125,1.0,0.1489783972501754,0.4227792918682098,0.4227792918682098,1.0,1.0,-0.4881398379802704,0.1044503450393676,0.3836894929409027,-0.0245224125683307,1.0,1.0,0.0,23.710811614990234,60.0,11096.3349609375,0.0,26.330665588378903,1.0,282.6797180175781,284.95220947265625,296.2433776855469,299.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,3472.819091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005454182624817,1.0,0.0,0.0,1.2412667274475098,1.24126935005188,1.0283627460694333e-07,4.265900135040283,4.265890121459961,9.786134796740951e-06,0.0,0.0,-0.0,3939.72412109375,0.0,58.54221725463867,1895.433837890625,0.0,276.6365051269531,0.3133557736873626,1.0,0.0,3.0,1.0,0.0
18079560,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5331215262413025,0.050000000745058,0.0459433868527412,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5331215262413025,0.050000000745058,0.0483805984258651,298.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5331215262413025,0.050000000745058,0.0357337445020675,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5331215262413025,0.050000000745058,0.0483805984258651,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5331215262413025,0.050000000745058,0.2294967174530029,285.18328857421875,284.95001220703125,294.3599853515625,292.431640625,297.2956237792969,298.5912170410156,285.0309753417969,1.0,0.1565349549055099,0.5382234454154968,0.5382234454154968,0.800000011920929,1.0,-0.4895369708538055,0.1611318290233612,0.3284051120281219,0.0320061482489109,0.9454910159111024,0.9454910159111024,0.0,27.228628158569336,60.0,10608.232421875,0.0,29.35859680175781,1.0,282.91192626953125,284.6496887207031,295.5538330078125,298.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,5053.90576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748352527618408,1.0,0.0,0.0,1.4777015447616575,1.4777053594589231,1.457033818041964e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3803.548095703125,0.0,99.17017364501952,1895.43701171875,0.0,233.4458770751953,0.3738870322704315,1.0,0.0,3.0,1.0,0.0
18079620,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164353847503662,0.050000000745058,0.0461072139441967,298.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164353847503662,0.050000000745058,0.0485531166195869,298.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164353847503662,0.050000000745058,0.0358611680567264,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164353847503662,0.050000000745058,0.0485531166195869,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164353847503662,0.050000000745058,0.230315089225769,284.92449951171875,284.95001220703125,294.3846740722656,292.44927978515625,296.51904296875,298.5322570800781,284.8807067871094,1.0,0.1654887795448303,0.6936526894569397,0.6936526894569397,0.5307281613349915,1.0,-0.4912823438644409,0.259477287530899,0.2318050563335418,0.1299960613250732,0.8078837394714355,0.8078837394714355,0.0,31.627582550048828,60.0,10460.1689453125,0.0,33.185672760009766,1.0,283.0697631835937,284.5303039550781,295.10516357421875,298.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,9709.8974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078132271766662,1.0,0.0,0.0,1.709560751914978,1.709566354751587,1.9501250392295333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.8408203125,0.0,163.8813018798828,1895.4371337890625,0.0,128.73187255859375,0.4332727193832397,1.0,0.0,3.0,1.0,0.0
18079680,298.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102551579475403,0.050000000745058,0.0461803823709487,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102551579475403,0.050000000745058,0.04863016679883,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102551579475403,0.050000000745058,0.0359180755913257,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102551579475403,0.050000000745058,0.04863016679883,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102551579475403,0.050000000745058,0.2306805700063705,284.8735046386719,284.95001220703125,294.39666748046875,292.4579467773437,295.8631286621094,298.5075378417969,284.8417358398437,1.0,0.169358029961586,0.769111692905426,0.769111692905426,0.4000000059604645,1.0,-0.4920621812343597,0.346768856048584,0.1452933251857757,0.2169282287359237,0.761952817440033,0.761952817440033,0.0,33.59830093383789,60.0,10487.8876953125,0.0,34.92021942138672,1.0,283.10400390625,284.5209350585937,295.1295166015625,297.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,12366.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859850227832794,1.0,0.0,0.0,1.7627226114273071,1.762728929519653,2.0732962013880762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.452880859375,0.0,187.031967163086,1895.4371337890625,0.0,52.31322479248047,0.4474545419216156,1.0,0.0,3.0,1.0,0.0
18079740,298.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981496036052704,0.050000000745058,0.0463500283658504,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981496036052704,0.050000000745058,0.0488088093698024,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981496036052704,0.050000000745058,0.0360500216484069,298.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981496036052704,0.050000000745058,0.0488088093698024,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.4981496036052704,0.050000000745058,0.2315279841423034,284.79656982421875,284.95001220703125,294.4270324707031,292.4801025390625,294.5282287597656,298.45526123046875,284.7926330566406,1.0,0.1779539734125137,0.960311233997345,0.960311233997345,0.0687583908438682,1.0,-0.4938699007034302,0.4928739964962005,0.0009958919836208,0.3623643219470978,0.643302321434021,0.643302321434021,0.0,38.16121673583984,60.0,10471.1982421875,-0.0,38.95258331298828,1.0,283.1390075683594,284.61236572265625,295.42437744140625,298.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,20086.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285414457321167,1.0,0.0,0.0,1.6664769649505615,1.6664841175079346,1.8530707279751368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.138671875,0.0,188.89727783203125,1895.4371337890625,0.0,49.06365966796875,0.4463459849357605,1.0,0.0,3.0,1.0,0.0
18079800,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.4961093366146087,0.050000000745058,0.0463824346661567,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.4961093366146087,0.050000000745058,0.0488429404795169,298.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.4961093366146087,0.050000000745058,0.0360752269625663,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.4961093366146087,0.050000000745058,0.0488429404795169,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.4961093366146087,0.050000000745058,0.2316898703575134,284.7960205078125,284.95001220703125,294.4333190917969,292.4847412109375,294.4569091796875,298.4461669921875,284.8037414550781,1.0,0.1795283854007721,1.0,1.0,0.0,1.0,-0.4942155480384826,0.4942138493061065,1.701671408227412e-06,0.3636864721775055,0.6252708435058594,0.6252708435058594,0.0,39.02883529663086,60.0,10437.3427734375,-0.0,39.71834182739258,1.0,283.1416320800781,284.651123046875,295.4507141113281,298.1971130371094,293.1499938964844,293.1499938964844,283.1499938964844,21437.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861469686031341,1.0,0.0,0.0,1.6173704862594604,1.617377758026123,1.745470115110948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.19970703125,0.0,181.033203125,1895.4371337890625,0.0,53.24468612670898,0.4369224309921264,1.0,0.0,3.0,1.0,0.0
18079860,298.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.488506406545639,0.050000000745058,0.0465123690664768,298.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.488506406545639,0.050000000745058,0.0489797629415988,298.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.488506406545639,0.050000000745058,0.036176286637783,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.488506406545639,0.050000000745058,0.0489797629415988,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.488506406545639,0.050000000745058,0.2323389202356338,284.8764343261719,284.95001220703125,294.4608459472656,292.50518798828125,294.45660400390625,298.4124755859375,284.9156188964844,1.0,0.1856987327337265,1.0,1.0,0.0,1.0,-0.495600163936615,0.4955998063087463,3.59038523356503e-07,0.3650631308555603,0.6177255511283875,0.6177255511283875,0.0,42.50703430175781,60.0,10448.5126953125,-0.0,42.80011749267578,1.0,283.1473388671875,284.8204650878906,295.5055847167969,298.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,21147.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878333628177643,1.0,0.0,0.0,1.476588010787964,1.4765945672988892,1.4548294302585418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.44140625,0.0,147.6803436279297,1895.4371337890625,0.0,63.18275833129883,0.4131926596164703,1.0,0.0,3.0,1.0,0.0
18079920,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.48635995388031,0.050000000745058,0.046551190316677,298.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.48635995388031,0.050000000745058,0.0490206480026245,298.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.48635995388031,0.050000000745058,0.0362064838409423,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.48635995388031,0.050000000745058,0.0490206480026245,298.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.48635995388031,0.050000000745058,0.2325328439474105,284.9123840332031,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.40338134765625,284.9418029785156,1.0,0.1875004023313522,1.0,1.0,0.0,1.0,-0.4960138499736786,0.4960134923458099,3.594529971451266e-07,0.3655047416687011,0.6329708099365234,0.6329708099365234,0.0,43.54657745361328,48.0,10544.365234375,-0.0,43.72443771362305,1.0,283.14813232421875,284.8370361328125,295.5157165527344,298.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,19787.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882791757583618,1.0,0.0,0.0,1.488440752029419,1.488447189331055,1.4782793300582853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.43994140625,0.0,146.077880859375,1895.4371337890625,0.0,65.87922668457031,0.4120541512966156,1.0,0.0,3.0,1.0,0.0
18079980,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0465933606028556,298.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0490650534629821,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.03623928129673,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0490650534629821,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.2327434867620468,284.9509582519531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9459533691406,1.0,0.1889574080705642,1.0,1.0,0.0,1.0,-0.4964635372161865,0.4964631795883178,3.600871707476472e-07,0.3663881123065948,0.6545455455780029,0.6545455455780029,0.0,44.67985916137695,36.0,10686.33984375,-0.0,44.733619689941406,1.0,283.14959716796875,284.80914306640625,295.5435791015625,298.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,17665.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893337905406952,1.0,0.0,0.0,1.5411633253097534,1.5411696434020996,1.584859461445376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.81640625,0.0,150.94700622558594,1895.4371337890625,0.0,72.3539810180664,0.4161834716796875,1.0,0.0,3.0,1.0,0.0
18080040,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0465933606028556,298.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0490650534629821,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.03623928129673,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.0490650534629821,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4840650856494903,0.050000000745058,0.2327434867620468,284.9509582519531,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3746032714844,284.9459533691406,1.0,0.1889574080705642,1.0,1.0,0.0,1.0,-0.4964635372161865,0.4964631795883178,3.600871707476472e-07,0.3663881123065948,0.6545455455780029,0.6545455455780029,0.0,44.67985916137695,36.0,10686.33984375,-0.0,44.733619689941406,1.0,283.14959716796875,284.80914306640625,295.5435791015625,298.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,17665.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893337905406952,1.0,0.0,0.0,1.5411633253097534,1.5411696434020996,1.584859461445376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.81640625,0.0,150.94700622558594,1895.4371337890625,0.0,72.3539810180664,0.4161834716796875,1.0,0.0,3.0,1.0,0.0
18080100,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853096008300781,0.050000000745058,0.0465704202651977,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853096008300781,0.050000000745058,0.0490408949553966,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853096008300781,0.050000000745058,0.0362214371562004,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853096008300781,0.050000000745058,0.0490408949553966,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4853096008300781,0.050000000745058,0.2326288819313049,284.9437255859375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3639221191406,284.9427185058594,1.0,0.1877454072237014,1.0,1.0,0.0,1.0,-0.4962191879749298,0.4962188303470611,3.5998638736600697e-07,0.3664440214633941,0.6485888361930847,0.6485888361930847,0.0,44.06880187988281,36.0,10668.666015625,-0.0,44.18901443481445,1.0,283.1498107910156,284.8108215332031,295.5546569824219,298.3905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18070.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892647087574005,1.0,0.0,0.0,1.5330637693405151,1.533070087432861,1.568244840655098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.2646484375,0.0,150.43386840820312,1895.4371337890625,0.0,71.92642974853516,0.4155420958995819,1.0,0.0,3.0,1.0,0.0
18080160,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4879006445407867,0.050000000745058,0.046523243188858,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4879006445407867,0.050000000745058,0.0489912182092666,298.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4879006445407867,0.050000000745058,0.0361847467720508,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4879006445407867,0.050000000745058,0.0489912182092666,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4879006445407867,0.050000000745058,0.2323932349681854,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3553466796875,284.94744873046875,1.0,0.1854036301374435,1.0,1.0,0.0,1.0,-0.4957166016101837,0.495716243982315,3.596442752495932e-07,0.3662626445293426,0.6475980281829834,0.6475980281829834,0.0,42.809207916259766,25.0,10672.1923828125,-0.0,43.06816482543945,1.0,283.14990234375,284.8189392089844,295.567626953125,298.40167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18175.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891773581504822,1.0,0.0,0.0,1.5265398025512695,1.5265461206436155,1.5549258591818218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.56591796875,0.0,149.3283233642578,1895.4371337890625,0.0,71.38636779785156,0.4146206974983215,1.0,0.0,3.0,1.0,0.0
18080220,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4929874241352081,0.050000000745058,0.0464341305196285,298.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4929874241352081,0.050000000745058,0.0488973781466484,298.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4929874241352081,0.1659572720527649,0.0361154340207576,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4929874241352081,0.050000000745058,0.0488973781466484,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.4929874241352081,0.050000000745058,0.2319481074810028,284.9505920410156,284.95001220703125,294.5680236816406,292.5867919921875,294.5638732910156,298.3464050292969,284.9517822265625,1.0,0.1810212731361389,1.0,1.0,0.0,1.0,-0.494766891002655,0.4947665333747864,3.5891974903279333e-07,0.3657473623752594,0.6504839658737183,0.6504839658737183,0.0,40.42807388305664,25.0,10694.9365234375,-0.0,40.955379486083984,1.0,283.14996337890625,284.8219909667969,295.5868530273437,298.42236328125,293.1499938964844,293.1499938964844,283.1499938964844,17986.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891849875450134,1.0,0.0,0.0,1.529167652130127,1.5291738510131836,1.5602837777350945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.533203125,0.0,149.3136444091797,1895.4371337890625,0.0,71.43336486816406,0.4147158861160278,1.0,0.0,3.0,1.0,0.0
18080280,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5738809704780579,0.1740230768918991,0.0627800226211547,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.507177472114563,0.050000000745058,0.0486716739833354,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7231938242912292,0.1671547889709472,0.095027782022953,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.507177472114563,0.050000000745058,0.0486716739833354,298.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.507177472114563,0.050000000745058,0.2308774590492248,284.9629211425781,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388061523437,285.0045471191406,1.0,0.1795255094766616,1.0,1.0,0.0,1.0,-0.5831725001335144,0.583172082901001,4.3995731857648934e-07,0.4364224374294281,0.6594744920730591,0.6594744920730591,0.0,35.450050354003906,45.0,11682.0224609375,-0.0,46.51054382324219,1.0,283.1499938964844,284.8916931152344,295.59747314453125,298.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17768.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893446087837219,1.0,0.0,0.0,1.5350950956344604,1.5351014137268066,1.572403363070407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.9013671875,0.0,149.93051147460938,1895.4371337890625,0.0,72.42109680175781,0.4155345261096954,1.0,0.0,3.0,1.0,0.0
18080340,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8304405808448792,0.1657163649797439,0.151581197977066,298.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.7833452820777893,0.1577473580837249,0.1337321698665619,298.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.8226221799850464,0.1618858128786087,0.1143629550933837,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.5493144392967224,0.1536816656589508,0.0482466034591198,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.5493144392967224,0.050000000745058,0.2288611233234405,285.39501953125,284.95001220703125,294.6103515625,292.6197204589844,294.6077880859375,298.2098693847656,285.4545288085937,1.0,0.1869567185640335,1.0,1.0,0.0,1.0,-0.8121268153190613,0.8121261596679688,6.835244903413695e-07,0.6150568127632141,1.0,1.0,0.0,26.81682777404785,45.0,16399.912109375,-0.0,67.62464141845703,1.0,283.1499938964844,285.1949462890625,295.6683044433594,298.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,8507.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974727749824524,1.0,0.0,0.0,1.907328009605408,1.907334327697754,2.427415779493458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.6484375,0.0,213.59625244140625,1895.4371337890625,0.0,111.95531463623048,0.4755511283874511,1.0,0.0,3.0,1.0,0.0
18080400,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.8452445864677429,0.1646665781736374,0.150362029671669,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606018066406,0.8210257887840271,0.1565156430006027,0.1442887932062149,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8383378982543945,0.161847710609436,0.1139528304338455,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6914910674095154,0.1554459780454635,0.0858344808220863,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.5636830925941467,0.050000000745058,0.2283916175365448,285.4571228027344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1809997558594,285.5028686523437,1.0,0.1897293180227279,1.0,1.0,0.0,1.0,-0.8673798441886902,0.8673791289329529,7.496334433199081e-07,0.6553584337234497,1.0,1.0,0.0,24.84960174560547,63.0,17232.134765625,-0.0,73.9096908569336,1.0,283.1499938964844,285.2146911621094,295.697265625,298.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,8739.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019424080848694,1.0,0.0,0.0,1.965742826461792,1.9657493829727173,2.5783791102185205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.4384765625,0.0,232.633529663086,1895.4371337890625,0.0,119.26510620117188,0.491382896900177,1.0,0.0,3.0,1.0,0.0
18080460,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8302196264266968,0.1648635417222976,0.1484851390123367,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8127210736274719,0.152491346001625,0.1461047530174255,298.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8282991647720337,0.1641053855419159,0.1146306693553924,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8111712336540222,0.1520717293024063,0.1452487558126449,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.5536949634552002,0.1433679312467575,0.2287070602178573,285.6394348144531,284.95001220703125,294.6441955566406,292.64617919921875,294.6419982910156,298.08123779296875,285.6346130371094,1.0,0.2023114413022995,1.0,1.0,0.0,1.0,-0.9399021863937378,0.9399013519287108,8.438758527518075e-07,0.7108200192451477,1.0,1.0,0.0,27.32340240478516,63.0,19140.521484375,-0.0,91.055908203125,1.0,283.1499938964844,285.2532958984375,295.8409118652344,299.16815185546875,293.1499938964844,293.1499938964844,283.1499938964844,10833.2763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348166346549988,1.0,0.0,0.0,2.192312479019165,2.1923208236694336,3.2069948474600096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.16357421875,0.0,322.5325622558594,1895.4371337890625,0.0,170.96034240722656,0.5434007048606873,1.0,0.0,3.0,1.0,0.0
18080520,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.7740192413330078,0.1670648157596588,0.1495460569858551,297.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.7543803453445435,0.1523419469594955,0.1457410305738449,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7726967930793762,0.1661929637193679,0.1157264932990074,297.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.753381609916687,0.1512538641691208,0.1451458781957626,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.6647330522537231,0.1443138420581817,0.4736981093883514,285.6684265136719,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0658569335937,285.6726379394531,1.0,0.2055292129516601,1.0,1.0,0.0,1.0,-0.8108484745025635,0.8108478784561157,6.387932103280036e-07,0.5372878909111023,1.0,1.0,0.0,35.956748962402344,66.0,15930.73828125,-0.0,121.97361755371094,1.0,283.1499938964844,285.2614440917969,295.8653869628906,299.24517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11447.9208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3467338979244232,1.0,0.0,0.0,2.2536540031433105,2.2536628246307373,3.388971379081341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.37255859375,0.0,350.3705749511719,1895.4371337890625,0.0,189.3217163085937,0.5611861348152161,1.0,0.0,3.0,1.0,0.0
18080580,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9002820253372192,0.1821433752775192,0.1064168438315391,297.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9002820253372192,0.1582464128732681,0.1120620593428611,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028686523437,0.9002820253372192,0.1786876916885376,0.0827686563134193,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.9537484049797058,0.1551294475793838,0.1306549310684204,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.9594274759292604,0.1380226463079452,0.6301864385604858,286.00830078125,284.95001220703125,294.6822814941406,292.6761169433594,294.6806335449219,298.0675964355469,286.02215576171875,1.0,0.2288298606872558,1.0,1.0,0.0,1.0,-1.2666261196136477,1.2666246891021729,1.360600208499818e-06,0.9578231573104858,1.0,1.0,0.0,17.781845092773438,66.0,24389.4296875,-0.0,155.17738342285156,1.0,283.1499938964844,285.52667236328125,295.9403381347656,299.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,13508.541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892066478729248,1.0,0.0,0.0,2.448094606399536,2.448104858398437,3.998984823283536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.62060546875,0.0,449.10791015625,1895.4371337890625,0.0,257.11895751953125,0.6055150032043457,1.0,0.0,3.0,1.0,0.0
18080640,298.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.918725848197937,0.1837707310914993,0.1200997680425643,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9764597415924072,0.1586726903915405,0.1496103852987289,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.918725848197937,0.1797347515821457,0.0934109315276146,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9707932472229004,0.1553224325180053,0.1468756049871444,297.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9325013160705566,0.1371465176343917,0.6233386397361755,286.0296936035156,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.05181884765625,286.0325927734375,1.0,0.2335725724697113,1.0,1.0,0.0,1.0,-1.2812669277191162,1.2812656164169312,1.3869329222870874e-06,0.968046486377716,1.0,1.0,0.0,18.85243797302246,86.0,24715.44921875,-0.0,170.9581756591797,1.0,283.1499938964844,285.5231018066406,295.9488220214844,299.6187744140625,293.1499938964844,293.1499938964844,283.1499938964844,13968.4951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006877839565277,1.0,0.0,0.0,2.489423513412476,2.489434242248535,4.135146980388528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.76611328125,0.0,472.23974609375,1895.4371337890625,0.0,276.8870849609375,0.6184553503990173,1.0,0.0,3.0,1.0,0.0
18080700,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.92993825674057,0.1883472949266433,0.1287409514188766,297.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.96722412109375,0.1590287685394287,0.1508993059396743,298.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.92993825674057,0.1834596246480941,0.1001318544149398,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.9587026238441468,0.1546241641044616,0.1470476537942886,297.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.9123099446296692,0.1347978860139846,0.6119599938392639,286.0856628417969,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0171813964844,286.0990905761719,1.0,0.2481272965669632,1.0,1.0,0.0,1.0,-1.3729901313781738,1.3729885816574097,1.56919327309879e-06,1.042200207710266,1.0,1.0,0.0,20.906362533569336,86.0,26255.158203125,-0.0,195.5351409912109,1.0,283.1499938964844,285.5577392578125,295.9384460449219,299.71368408203125,293.1499938964844,293.1499938964844,283.1499938964844,15227.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237765371799469,1.0,0.0,0.0,2.599197626113892,2.5992090702056885,4.507875530634921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.2099609375,0.0,537.5070190429688,1895.4371337890625,0.0,319.7176513671875,0.6423249244689941,1.0,0.0,3.0,1.0,0.0
18080760,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.9735212326049804,0.1877565681934356,0.1691923588514328,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.9165976047515868,0.1593439579010009,0.1511587351560592,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.965321958065033,0.1829805374145507,0.1282288283109665,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.9068232178688048,0.1547287553548813,0.1468747854232788,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8640127778053284,0.1333092004060745,0.6046384572982788,286.1510925292969,284.95001220703125,294.7267150878906,292.71112060546875,294.7253112792969,297.958740234375,286.1732177734375,1.0,0.2637934684753418,1.0,1.0,0.0,1.0,-1.44767165184021,1.4476698637008667,1.7428678802389186e-06,1.116504192352295,1.0,1.0,0.0,25.130578994750977,106.0,27706.47265625,-0.0,233.72824096679688,1.0,283.1499938964844,285.6000061035156,295.9091186523437,299.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,16224.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414137601852417,1.0,0.0,0.0,2.6829566955566406,2.682969093322754,4.803089268534677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.97119140625,0.0,591.1631469726562,1895.4371337890625,0.0,355.9475402832031,0.665484607219696,1.0,0.0,3.0,1.0,0.0
18080820,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.7913901805877686,0.185863509774208,0.1681946218013763,297.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.7532581090927124,0.160495176911354,0.1528920233249664,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7855917811393738,0.1818542331457138,0.1280420869588852,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.7461156845092773,0.1556942611932754,0.1484070718288421,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7094736695289612,0.1319648623466491,0.6002190113067627,286.1058959960937,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8505249023437,286.09979248046875,1.0,0.2916125953197479,1.0,1.0,0.0,1.0,-1.437507390975952,1.4375057220458984,1.7060601749108173e-06,1.0939929485321045,1.0,1.0,0.0,48.55192947387695,94.0,27944.359375,-0.0,288.1654663085937,1.0,283.1499938964844,285.505126953125,295.8405456542969,299.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18225.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620308578014374,1.0,0.0,0.0,2.843567371368408,2.843581199645996,5.39535960797366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.4609375,0.0,703.812744140625,1895.4371337890625,0.0,403.1142578125,0.7045361399650574,1.0,0.0,3.0,1.0,0.0
18080880,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.7913901805877686,0.185863509774208,0.1681946218013763,297.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.7532581090927124,0.160495176911354,0.1528920233249664,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7855917811393738,0.1818542331457138,0.1280420869588852,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.7461156845092773,0.1556942611932754,0.1484070718288421,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7094736695289612,0.1319648623466491,0.6002190113067627,286.1058959960937,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8505249023437,286.09979248046875,1.0,0.2916125953197479,1.0,1.0,0.0,1.0,-1.437507390975952,1.4375057220458984,1.7060601749108173e-06,1.0939929485321045,1.0,1.0,0.0,48.55192947387695,94.0,27944.359375,-0.0,288.1654663085937,1.0,283.1499938964844,285.505126953125,295.8405456542969,299.7793273925781,293.1499938964844,293.1499938964844,283.1499938964844,18225.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620308578014374,1.0,0.0,0.0,2.843567371368408,2.843581199645996,5.39535960797366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.4609375,0.0,703.812744140625,1895.4371337890625,0.0,403.1142578125,0.7045361399650574,1.0,0.0,3.0,1.0,0.0
18080940,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7608703970909119,0.1879805922508239,0.1697960197925567,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7265970706939697,0.1619890332221985,0.1545328348875045,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.755067765712738,0.1833449751138687,0.1290099918842315,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.7197260856628418,0.157015711069107,0.149895042181015,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.6785703897476196,0.13177090883255,0.6003261208534241,286.0596923828125,284.95001220703125,294.78863525390625,292.7598876953125,294.7872314453125,297.8040771484375,286.0556030273437,1.0,0.3031557500362396,1.0,1.0,0.0,1.0,-1.444471001625061,1.444469332695007,1.7211517615578489e-06,1.0994514226913452,1.0,1.0,0.0,58.46310806274414,94.0,28301.625,-0.0,315.5812683105469,1.0,283.1499938964844,285.45166015625,295.8002624511719,299.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,19544.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652091264724731,1.0,0.0,0.0,2.9446330070495605,2.944648027420044,5.785697680948942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.3359375,0.0,781.5563354492188,1895.4371337890625,0.0,410.9092102050781,0.7262726426124573,1.0,0.0,3.0,1.0,0.0
18081000,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7549340724945068,0.1892999410629272,0.170939639210701,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.7208672761917114,0.1627831012010574,0.1553395837545395,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.7488769292831421,0.1842957288026809,0.1296678632497787,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.7137680649757385,0.1577269732952118,0.150625854730606,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.671471118927002,0.1318486928939819,0.6008559465408325,286.0476379394531,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7874755859375,286.0448303222656,1.0,0.3067843019962311,1.0,1.0,0.0,1.0,-1.44911527633667,1.4491136074066162,1.7312802356173052e-06,1.1031067371368408,1.0,1.0,0.0,61.32770156860352,82.0,28455.35546875,-0.0,324.7720947265625,1.0,283.1499938964844,285.4374084472656,295.7933654785156,299.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,19985.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654409289360046,1.0,0.0,0.0,2.977696180343628,2.9777114391326904,5.916353416068887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.00390625,0.0,808.1796264648438,1895.4371337890625,0.0,411.4835510253906,0.7371999025344849,1.0,0.0,3.0,1.0,0.0
18081060,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.7493570446968079,0.1942082643508911,0.1752671748399734,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7138861417770386,0.1656508445739746,0.1581138372421264,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7420450448989868,0.1879018694162368,0.1321605592966079,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7061149477958679,0.1603183150291443,0.1531428396701812,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.661543607711792,0.1325371265411377,0.6039989590644836,286.01641845703125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0154113769531,1.0,0.314073383808136,1.0,1.0,0.0,1.0,-1.4674248695373535,1.4674230813980105,1.7716166667014477e-06,1.1175436973571775,1.0,1.0,0.0,66.36927032470703,70.0,29029.580078125,-0.0,345.93963623046875,1.0,283.1499938964844,285.3939819335937,295.80523681640625,299.7755126953125,293.1499938964844,293.1499938964844,283.1499938964844,21581.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663585424423218,1.0,0.0,0.0,3.094290018081665,3.094306468963623,6.388741553564614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79345703125,0.0,906.8801879882812,1895.4371337890625,0.0,413.7651977539063,0.7656266093254089,1.0,0.0,3.0,1.0,0.0
