time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.7493570446968079,0.1942082643508911,0.1752671748399734,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7138861417770386,0.1656508445739746,0.1581138372421264,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7420450448989868,0.1879018694162368,0.1321605592966079,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7061149477958679,0.1603183150291443,0.1531428396701812,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.661543607711792,0.1325371265411377,0.6039989590644836,286.01641845703125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0154113769531,1.0,0.314073383808136,1.0,1.0,0.0,1.0,-1.4674248695373535,1.4674230813980105,1.7716166667014477e-06,1.1175436973571775,1.0,1.0,0.0,66.36927032470703,70.0,29029.580078125,-0.0,345.93963623046875,1.0,283.1499938964844,285.3939819335937,295.80523681640625,299.7755126953125,293.1499938964844,293.1499938964844,283.1499938964844,21581.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663585424423218,1.0,0.0,0.0,3.094290018081665,3.094306468963623,6.388741553564614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79345703125,0.0,906.8801879882812,1895.4371337890625,0.0,413.7651977539063,0.7656266093254089,1.0,0.0,3.0,1.0,0.0
18081180,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7577962875366211,0.1996741741895675,0.1800454556941986,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7198954820632935,0.1688419878482818,0.1610346585512161,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.748735785484314,0.1919757425785064,0.1349188685417175,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7122213840484619,0.1632278561592102,0.1557984203100204,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6650854349136353,0.1337193697690963,0.6086820960044861,286.00164794921875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7093811035156,286.0015869140625,1.0,0.3157728314399719,1.0,1.0,0.0,1.0,-1.4887876510620115,1.4887858629226685,1.8194591575593224e-06,1.1343990564346311,1.0,1.0,0.0,65.96263122558594,58.0,29627.693359375,-0.0,355.31268310546875,1.0,283.1499938964844,285.3659362792969,295.8423767089844,299.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,23035.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695874154567718,1.0,0.0,0.0,3.1968467235565186,3.196864366531372,6.819255418122339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9912109375,0.0,1000.0748291015624,1895.4371337890625,0.0,421.8950500488281,0.7906773090362549,1.0,0.0,3.0,1.0,0.0
18081240,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7577962875366211,0.1996741741895675,0.1800454556941986,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7198954820632935,0.1688419878482818,0.1610346585512161,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.748735785484314,0.1919757425785064,0.1349188685417175,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7122213840484619,0.1632278561592102,0.1557984203100204,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6650854349136353,0.1337193697690963,0.6086820960044861,286.00164794921875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7093811035156,286.0015869140625,1.0,0.3157728314399719,1.0,1.0,0.0,1.0,-1.4887876510620115,1.4887858629226685,1.8194591575593224e-06,1.1343990564346311,1.0,1.0,0.0,65.96263122558594,58.0,29627.693359375,-0.0,355.31268310546875,1.0,283.1499938964844,285.3659362792969,295.8423767089844,299.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,23035.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695874154567718,1.0,0.0,0.0,3.1968467235565186,3.196864366531372,6.819255418122339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.9912109375,0.0,1000.0748291015624,1895.4371337890625,0.0,421.8950500488281,0.7906773090362549,1.0,0.0,3.0,1.0,0.0
18081300,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7660070061683655,0.2025016248226165,0.1824863851070404,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7262716293334961,0.1705011576414108,0.1625107377767563,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7558870315551758,0.194083109498024,0.1363209933042526,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7186833024024963,0.1647466272115707,0.1571417897939682,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.6705617308616638,0.134419783949852,0.6113272905349731,285.99676513671875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6949462890625,285.99615478515625,1.0,0.3150821030139923,1.0,1.0,0.0,1.0,-1.499961256980896,1.4999594688415527,1.844811549744918e-06,1.1432132720947266,1.0,1.0,0.0,64.259033203125,58.0,29948.0234375,-0.0,356.48980712890625,1.0,283.1499938964844,285.3525085449219,295.8614501953125,299.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,23834.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720155894756317,1.0,0.0,0.0,3.251790761947632,3.2518091201782227,7.055674586808891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.02197265625,0.0,1052.531005859375,1895.4371337890625,0.0,428.1147155761719,0.8013256192207336,1.0,0.0,3.0,1.0,0.0
18081360,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.776798665523529,0.2053615897893905,0.1849350482225418,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.734657347202301,0.1721798628568649,0.1639813482761383,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7655113339424133,0.1962053626775741,0.1377173215150833,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.726967990398407,0.1662856489419937,0.1584803164005279,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.678342878818512,0.1351631581783294,0.61406409740448,285.9964904785156,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6817932128906,285.99688720703125,1.0,0.3135839700698852,1.0,1.0,0.0,1.0,-1.5112364292144775,1.5112345218658447,1.870622440947045e-06,1.1521050930023191,1.0,1.0,0.0,61.78642272949219,46.0,30224.943359375,-0.0,355.7384033203125,1.0,283.1499938964844,285.3473815917969,295.8782043457031,299.9156188964844,293.1499938964844,293.1499938964844,283.1499938964844,24370.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745989441871643,1.0,0.0,0.0,3.2882091999053955,3.2882280349731445,7.214599690996693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.64306640625,0.0,1088.2921142578125,1895.4371337890625,0.0,434.833740234375,0.8130302429199219,1.0,0.0,3.0,1.0,0.0
18081420,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8058778643608093,0.2111216634511947,0.1898260414600372,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7580557465553284,0.1755494922399521,0.1668874770402908,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.792241632938385,0.2004418671131134,0.1404722481966018,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7494831681251526,0.1693779230117797,0.1611241102218628,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.700476884841919,0.1367123275995254,0.6196166276931763,285.99542236328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580505371094,285.9961242675781,1.0,0.3088981807231903,1.0,1.0,0.0,1.0,-1.533743143081665,1.533741116523743,1.9228293695050525e-06,1.1698442697525024,1.0,1.0,0.0,55.28157806396485,34.0,30814.060546875,-0.0,350.0564270019531,1.0,283.1499938964844,285.333251953125,295.9082946777344,299.9825744628906,293.1499938964844,293.1499938964844,283.1499938964844,25652.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799471497535705,1.0,0.0,0.0,3.37356185913086,3.3735814094543457,7.594001090183156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1787109375,0.0,1175.2581787109375,1895.4371337890625,0.0,449.0864562988281,0.8339293003082275,1.0,0.0,3.0,1.0,0.0
18081480,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8058778643608093,0.2111216634511947,0.1898260414600372,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7580557465553284,0.1755494922399521,0.1668874770402908,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.792241632938385,0.2004418671131134,0.1404722481966018,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7494831681251526,0.1693779230117797,0.1611241102218628,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.700476884841919,0.1367123275995254,0.6196166276931763,285.99542236328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6580505371094,285.9961242675781,1.0,0.3088981807231903,1.0,1.0,0.0,1.0,-1.533743143081665,1.533741116523743,1.9228293695050525e-06,1.1698442697525024,1.0,1.0,0.0,55.28157806396485,34.0,30814.060546875,-0.0,350.0564270019531,1.0,283.1499938964844,285.333251953125,295.9082946777344,299.9825744628906,293.1499938964844,293.1499938964844,283.1499938964844,25652.482421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799471497535705,1.0,0.0,0.0,3.37356185913086,3.3735814094543457,7.594001090183156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1787109375,0.0,1175.2581787109375,1895.4371337890625,0.0,449.0864562988281,0.8339293003082275,1.0,0.0,3.0,1.0,0.0
18081540,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.844628095626831,0.2168915718793869,0.1946768909692764,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7947148680686951,0.1788890659809112,0.1697139590978622,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8298754692077637,0.2046141922473907,0.143145352602005,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7849271893501282,0.1724429726600647,0.1636910140514373,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7313923835754395,0.1382897198200225,0.6250725388526917,285.9974975585937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6371765136719,285.9983215332031,1.0,0.3023479282855987,1.0,1.0,0.0,1.0,-1.5558006763458252,1.5557986497879028,1.97488111552957e-06,1.1872161626815796,1.0,1.0,0.0,47.14386367797852,25.0,31388.125,-0.0,339.59423828125,1.0,283.1499938964844,285.32257080078125,295.9349060058594,300.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26875.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850252270698547,1.0,0.0,0.0,3.4530696868896484,3.453090190887451,7.956169270073588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5810546875,0.0,1260.3275146484375,1895.4371337890625,0.0,463.0604553222656,0.8534190058708191,1.0,0.0,3.0,1.0,0.0
18081600,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.844628095626831,0.2168915718793869,0.1946768909692764,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7947148680686951,0.1788890659809112,0.1697139590978622,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8298754692077637,0.2046141922473907,0.143145352602005,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7849271893501282,0.1724429726600647,0.1636910140514373,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7313923835754395,0.1382897198200225,0.6250725388526917,285.9974975585937,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6371765136719,285.9983215332031,1.0,0.3023479282855987,1.0,1.0,0.0,1.0,-1.5558006763458252,1.5557986497879028,1.97488111552957e-06,1.1872161626815796,1.0,1.0,0.0,47.14386367797852,25.0,31388.125,-0.0,339.59423828125,1.0,283.1499938964844,285.32257080078125,295.9349060058594,300.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26875.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850252270698547,1.0,0.0,0.0,3.4530696868896484,3.453090190887451,7.956169270073588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5810546875,0.0,1260.3275146484375,1895.4371337890625,0.0,463.0604553222656,0.8534190058708191,1.0,0.0,3.0,1.0,0.0
18081660,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9008979201316832,0.222629502415657,0.1994988322257995,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8434208035469055,0.1821574121713638,0.1724732667207718,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8817567825317383,0.2086795568466186,0.1457440108060836,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8336471915245056,0.1754393875598907,0.1661932915449142,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7742863297462463,0.1398430317640304,0.6304324269294739,286.00146484375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.618408203125,286.0023803710937,1.0,0.2955992817878723,1.0,1.0,0.0,1.0,-1.5774623155593872,1.5774602890014648,2.026851234404603e-06,1.2042601108551023,1.0,1.0,0.0,38.79224395751953,25.0,31949.740234375,-0.0,328.0100402832031,1.0,283.1499938964844,285.3141784667969,295.9606018066406,300.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,28060.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897804856300354,1.0,0.0,0.0,3.528320550918579,3.5283420085906982,8.306716381412116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.39599609375,0.0,1344.533203125,1895.4371337890625,0.0,476.5498962402344,0.871880829334259,1.0,0.0,3.0,1.0,0.0
18081720,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9008979201316832,0.222629502415657,0.1994988322257995,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.8434208035469055,0.1821574121713638,0.1724732667207718,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8817567825317383,0.2086795568466186,0.1457440108060836,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8336471915245056,0.1754393875598907,0.1661932915449142,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7742863297462463,0.1398430317640304,0.6304324269294739,286.00146484375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.618408203125,286.0023803710937,1.0,0.2955992817878723,1.0,1.0,0.0,1.0,-1.5774623155593872,1.5774602890014648,2.026851234404603e-06,1.2042601108551023,1.0,1.0,0.0,38.79224395751953,25.0,31949.740234375,-0.0,328.0100402832031,1.0,283.1499938964844,285.3141784667969,295.9606018066406,300.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,28060.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897804856300354,1.0,0.0,0.0,3.528320550918579,3.5283420085906982,8.306716381412116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.39599609375,0.0,1344.533203125,1895.4371337890625,0.0,476.5498962402344,0.871880829334259,1.0,0.0,3.0,1.0,0.0
18081780,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9680914878845216,0.2283014953136444,0.2043605595827102,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.8975536823272705,0.1853243559598922,0.17524054646492,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9445900321006776,0.2126079648733139,0.1483238637447357,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.8859270215034485,0.1783365309238433,0.1687056869268417,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.8222650289535522,0.1413341611623764,0.636013925075531,286.0069885253906,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6010437011719,286.0080261230469,1.0,0.2919851839542389,1.0,1.0,0.0,1.0,-1.5994343757629397,1.599432349205017,2.080425247186213e-06,1.2215269804000854,1.0,1.0,0.0,32.88894271850586,25.0,32511.0703125,-0.0,322.88092041015625,1.0,283.1499938964844,285.30767822265625,295.986328125,300.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,29226.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943602383136749,1.0,0.0,0.0,3.600907802581787,3.600929975509644,8.652015139887226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.52783203125,0.0,1429.2344970703125,1895.4371337890625,0.0,489.9228210449219,0.889694094657898,1.0,0.0,3.0,1.0,0.0
18081840,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.9680914878845216,0.2283014953136444,0.2043605595827102,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.8975536823272705,0.1853243559598922,0.17524054646492,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9445900321006776,0.2126079648733139,0.1483238637447357,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.8859270215034485,0.1783365309238433,0.1687056869268417,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.8222650289535522,0.1413341611623764,0.636013925075531,286.0069885253906,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6010437011719,286.0080261230469,1.0,0.2919851839542389,1.0,1.0,0.0,1.0,-1.5994343757629397,1.599432349205017,2.080425247186213e-06,1.2215269804000854,1.0,1.0,0.0,32.88894271850586,25.0,32511.0703125,-0.0,322.88092041015625,1.0,283.1499938964844,285.30767822265625,295.986328125,300.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,29226.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943602383136749,1.0,0.0,0.0,3.600907802581787,3.600929975509644,8.652015139887226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.52783203125,0.0,1429.2344970703125,1895.4371337890625,0.0,489.9228210449219,0.889694094657898,1.0,0.0,3.0,1.0,0.0
18081900,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.995226502418518,0.2311258763074875,0.2067976593971252,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9283833503723145,0.1868604123592376,0.1766126155853271,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9752147793769836,0.2145114094018936,0.1495959460735321,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.9146795272827148,0.1797383427619934,0.1699509918689727,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8451881408691406,0.142045572400093,0.6388108134269714,286.0087585449219,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59283447265625,286.009033203125,1.0,0.2909255027770996,1.0,1.0,0.0,1.0,-1.6097800731658936,1.6097780466079712,2.105986595779541e-06,1.2296814918518066,1.0,1.0,0.0,30.69768524169922,25.0,32801.28125,-0.0,322.1376953125,1.0,283.1499938964844,285.3017883300781,295.9994506835937,300.1944885253906,293.1499938964844,293.1499938964844,283.1499938964844,29931.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966460466384887,1.0,0.0,0.0,3.644078969955444,3.644101858139038,8.86071688910306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.7060546875,0.0,1481.2587890625,1895.4371337890625,0.0,496.7410278320313,0.8974878191947937,1.0,0.0,3.0,1.0,0.0
18081960,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.985068142414093,0.235210120677948,0.1951522827148437,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.9382349252700806,0.1883293837308883,0.1780098229646682,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9833901524543762,0.2163361310958862,0.150879293680191,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9241779446601868,0.1810737699270248,0.1712219268083572,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8517279028892517,0.1427159160375595,0.6418012976646423,286.0019836425781,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5884094238281,286.0008239746094,1.0,0.2897312343120575,1.0,1.0,0.0,1.0,-1.6061923503875732,1.6061903238296509,2.0972788661310915e-06,1.2270106077194214,1.0,1.0,0.0,30.13015365600586,28.0,32854.63671875,-0.0,318.40118408203125,1.0,283.1499938964844,285.2904663085937,296.0098876953125,300.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,30373.404296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985507726669311,1.0,0.0,0.0,3.670884370803833,3.670907735824585,8.991552817860793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.38525390625,0.0,1514.187744140625,1895.4371337890625,0.0,502.4969177246094,0.9068756103515624,1.0,0.0,3.0,1.0,0.0
18082020,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9809444546699524,0.2451362162828445,0.1869851350784301,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.9534720182418824,0.1912210285663604,0.1806659251451492,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.995496392250061,0.2201201915740966,0.1535398513078689,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9394399523735046,0.1836148053407669,0.1736379712820053,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8622041940689087,0.1440576612949371,0.6476992964744568,285.9823913574219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.98126220703125,1.0,0.2891620993614197,1.0,1.0,0.0,1.0,-1.6062209606170654,1.6062188148498535,2.0973307073290925e-06,1.2270166873931885,1.0,1.0,0.0,29.434513092041016,48.0,33062.65234375,-0.0,317.8027648925781,1.0,283.1499938964844,285.2646789550781,296.0269775390625,300.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,31508.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008362531661987,1.0,0.0,0.0,3.738834142684937,3.738858222961426,9.32750879201194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.86083984375,0.0,1599.8389892578125,1895.4371337890625,0.0,509.4939270019531,0.9235641360282898,1.0,0.0,3.0,1.0,0.0
18082080,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9809444546699524,0.2451362162828445,0.1869851350784301,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.9534720182418824,0.1912210285663604,0.1806659251451492,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.995496392250061,0.2201201915740966,0.1535398513078689,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.9394399523735046,0.1836148053407669,0.1736379712820053,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8622041940689087,0.1440576612949371,0.6476992964744568,285.9823913574219,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.588623046875,285.98126220703125,1.0,0.2891620993614197,1.0,1.0,0.0,1.0,-1.6062209606170654,1.6062188148498535,2.0973307073290925e-06,1.2270166873931885,1.0,1.0,0.0,29.434513092041016,48.0,33062.65234375,-0.0,317.8027648925781,1.0,283.1499938964844,285.2646789550781,296.0269775390625,300.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,31508.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008362531661987,1.0,0.0,0.0,3.738834142684937,3.738858222961426,9.32750879201194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.86083984375,0.0,1599.8389892578125,1895.4371337890625,0.0,509.4939270019531,0.9235641360282898,1.0,0.0,3.0,1.0,0.0
18082140,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9880445599555968,0.2530776858329773,0.2019089460372924,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.940590500831604,0.1939276605844497,0.1833782345056533,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9861047863960266,0.2234349548816681,0.1559259593486786,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9258283972740172,0.1860998570919037,0.176039770245552,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8505520224571228,0.1454174816608429,0.6540402770042419,285.9981994628906,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826721191406,286.0018615722656,1.0,0.2976000607013702,1.0,1.0,0.0,1.0,-1.6454476118087769,1.645445466041565,2.195237584601273e-06,1.2574597597122192,1.0,1.0,0.0,31.50805854797364,68.0,33840.21484375,-0.0,342.407470703125,1.0,283.1499938964844,285.2731018066406,296.0543212890625,300.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.326171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034632682800293,1.0,0.0,0.0,3.805815935134888,3.805840969085693,9.664710205470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7294921875,0.0,1687.3731689453125,1895.4371337890625,0.0,517.6602783203125,0.9400120377540588,1.0,0.0,3.0,1.0,0.0
18082200,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9880445599555968,0.2530776858329773,0.2019089460372924,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.940590500831604,0.1939276605844497,0.1833782345056533,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9861047863960266,0.2234349548816681,0.1559259593486786,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9258283972740172,0.1860998570919037,0.176039770245552,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8505520224571228,0.1454174816608429,0.6540402770042419,285.9981994628906,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5826721191406,286.0018615722656,1.0,0.2976000607013702,1.0,1.0,0.0,1.0,-1.6454476118087769,1.645445466041565,2.195237584601273e-06,1.2574597597122192,1.0,1.0,0.0,31.50805854797364,68.0,33840.21484375,-0.0,342.407470703125,1.0,283.1499938964844,285.2731018066406,296.0543212890625,300.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.326171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034632682800293,1.0,0.0,0.0,3.805815935134888,3.805840969085693,9.664710205470328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7294921875,0.0,1687.3731689453125,1895.4371337890625,0.0,517.6602783203125,0.9400120377540588,1.0,0.0,3.0,1.0,0.0
18082260,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.9760321378707886,0.254412978887558,0.2291569113731384,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8887907862663269,0.1966361254453659,0.1861479431390762,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9361650943756104,0.226737692952156,0.158364713191986,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8763172030448914,0.1885706484317779,0.1785900890827179,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8089491724967957,0.1465808898210525,0.6605581641197205,286.0503845214844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5524597167969,286.0544128417969,1.0,0.3127450346946716,1.0,1.0,0.0,1.0,-1.7021944522857666,1.7021920680999756,2.3424738628818886e-06,1.3019992113113403,1.0,1.0,0.0,38.01335144042969,86.0,34933.25390625,-0.0,389.9502258300781,1.0,283.1499938964844,285.3051147460937,296.0959777832031,300.40582275390625,293.1499938964844,293.1499938964844,283.04998779296875,33772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099807381629944,1.0,0.0,0.0,3.870818853378296,3.870844841003418,9.997673942052645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33935546875,0.0,1775.319091796875,1895.4371337890625,0.0,538.5056762695312,0.954980731010437,1.0,0.0,3.0,1.0,0.0
18082320,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.9760321378707886,0.254412978887558,0.2291569113731384,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8887907862663269,0.1966361254453659,0.1861479431390762,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9361650943756104,0.226737692952156,0.158364713191986,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8763172030448914,0.1885706484317779,0.1785900890827179,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8089491724967957,0.1465808898210525,0.6605581641197205,286.0503845214844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5524597167969,286.0544128417969,1.0,0.3127450346946716,1.0,1.0,0.0,1.0,-1.7021944522857666,1.7021920680999756,2.3424738628818886e-06,1.3019992113113403,1.0,1.0,0.0,38.01335144042969,86.0,34933.25390625,-0.0,389.9502258300781,1.0,283.1499938964844,285.3051147460937,296.0959777832031,300.40582275390625,293.1499938964844,293.1499938964844,283.04998779296875,33772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099807381629944,1.0,0.0,0.0,3.870818853378296,3.870844841003418,9.997673942052645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33935546875,0.0,1775.319091796875,1895.4371337890625,0.0,538.5056762695312,0.954980731010437,1.0,0.0,3.0,1.0,0.0
18082380,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8938077092170715,0.2572025656700134,0.2312605381011963,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8224637508392334,0.1987738907337188,0.1887555420398712,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8602981567382812,0.229370042681694,0.1606501340866089,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8115814328193665,0.1904949843883514,0.1809948682785034,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7455075979232788,0.1472334712743759,0.6662797927856445,285.9884948730469,284.95001220703125,295.23651123046875,293.0848388671875,295.2353210449219,297.5292663574219,285.98828125,1.0,0.3276830017566681,1.0,1.0,0.0,1.0,-1.713849663734436,1.713847279548645,2.373549705225741e-06,1.3112266063690186,1.0,1.0,0.0,50.47923278808594,86.0,35622.51171875,-0.0,434.3919677734375,1.0,283.0518493652344,285.2234191894531,296.1370849609375,300.51971435546875,293.1499938964844,293.1499938964844,283.04998779296875,34663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211666226387024,1.0,0.0,0.0,3.921562910079956,3.921589612960816,1.0261519491905349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.75390625,0.0,1846.0587158203125,1895.4371337890625,0.0,576.3057250976562,0.9653851985931396,1.0,0.0,3.0,1.0,0.0
18082440,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8878796696662903,0.2576044201850891,0.231638103723526,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8173975348472595,0.19898022711277,0.1890076696872711,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8547739386558533,0.2296254187822342,0.1608705818653106,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8062757253646851,0.1906790733337402,0.1812260597944259,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7407726645469666,0.1472876369953155,0.6667885184288025,285.98895263671875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5274353027344,285.9891662597656,1.0,0.329364538192749,1.0,1.0,0.0,1.0,-1.715760350227356,1.715757966041565,2.378645604039775e-06,1.3127211332321167,1.0,1.0,0.0,51.84429168701172,89.0,35666.8125,-0.0,439.5050659179688,1.0,283.0514221191406,285.2235412597656,296.13555908203125,300.5198669433594,293.1499938964844,293.1499938964844,282.75,34723.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216678380966187,1.0,0.0,0.0,3.924968719482422,3.924995183944702,1.0279350135533605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4248046875,0.0,1850.87255859375,1895.4371337890625,0.0,578.0615844726562,0.966195285320282,1.0,0.0,3.0,1.0,0.0
18082500,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8669089674949646,0.2596012949943542,0.2336214333772659,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.7978766560554504,0.1999451071023941,0.1902272254228592,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8352822065353394,0.230815514922142,0.1619436144828796,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7863631844520569,0.1915308237075805,0.182336613535881,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.7236189246177673,0.1474827080965042,0.6690194010734558,285.8529357910156,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51708984375,285.8327331542969,1.0,0.3361303508281708,1.0,1.0,0.0,1.0,-1.72490656375885,1.7249040603637695,2.4031605789787136e-06,1.3198976516723633,1.0,1.0,0.0,57.54871368408203,89.0,36797.6953125,-0.0,461.6986389160156,1.0,282.792236328125,285.0412902832031,296.19439697265625,300.7163391113281,293.1499938964844,293.1499938964844,282.75,35013.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338217616081238,1.0,0.0,0.0,3.9412996768951416,3.941326379776001,1.0365068874307326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.861328125,0.0,1874.0721435546875,1895.4371337890625,0.0,622.335205078125,0.9700803756713868,1.0,0.0,3.0,1.0,0.0
18082560,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8518458604812622,0.2614805698394775,0.2355145364999771,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7826626300811768,0.200710728764534,0.1912224292755127,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.8208536505699158,0.2317703068256378,0.1628184169530868,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7713959217071533,0.1921878010034561,0.183227926492691,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.7098636627197266,0.1475200057029724,0.6704066395759583,285.78515625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5055847167969,285.7835693359375,1.0,0.3421002924442291,1.0,1.0,0.0,1.0,-1.732162356376648,1.732159972190857,2.422724492134876e-06,1.325595498085022,1.0,1.0,0.0,62.623756408691406,77.0,37008.79296875,-0.0,481.08734130859375,1.0,282.7547302246094,284.99346923828125,296.1727294921875,300.6708984375,293.1499938964844,293.1499938964844,282.45001220703125,35236.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386860966682434,1.0,0.0,0.0,3.953866004943848,3.953892946243286,1.0431269856781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.12890625,0.0,1892.05517578125,1895.4371337890625,0.0,640.9987182617188,0.9730698466300964,1.0,0.0,3.0,1.0,0.0
18082620,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8435648083686829,0.2650352120399475,0.2389172464609146,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7727217078208923,0.2018909156322479,0.1926080882549286,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8112221360206604,0.2332918345928192,0.1640877574682235,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.7615761756896973,0.1931560635566711,0.1844119876623153,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.6988372206687927,0.1473093926906585,0.6706521511077881,285.57342529296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818725585937,285.5715026855469,1.0,0.3468067944049835,1.0,1.0,0.0,1.0,-1.7411565780639648,1.7411540746688845,2.4471444248774787e-06,1.332685470581055,1.0,1.0,0.0,66.81450653076172,65.0,38212.91796875,-0.0,499.1131896972656,1.0,282.457275390625,284.7597351074219,296.1709899902344,300.7486267089844,293.1499938964844,293.1499938964844,282.1499938964844,35545.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505267381668091,1.0,0.0,0.0,3.971135139465332,3.9711623191833496,1.0522588809180888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.5205078125,0.0,1916.955322265625,1895.4371337890625,0.0,688.7960205078125,0.9771777987480164,1.0,0.0,3.0,1.0,0.0
18082680,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8435648083686829,0.2650352120399475,0.2389172464609146,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7727217078208923,0.2018909156322479,0.1926080882549286,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8112221360206604,0.2332918345928192,0.1640877574682235,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57373046875,0.7615761756896973,0.1931560635566711,0.1844119876623153,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.6988372206687927,0.1473093926906585,0.6706521511077881,285.57342529296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4818725585937,285.5715026855469,1.0,0.3468067944049835,1.0,1.0,0.0,1.0,-1.7411565780639648,1.7411540746688845,2.4471444248774787e-06,1.332685470581055,1.0,1.0,0.0,66.81450653076172,65.0,38212.91796875,-0.0,499.1131896972656,1.0,282.457275390625,284.7597351074219,296.1709899902344,300.7486267089844,293.1499938964844,293.1499938964844,282.1499938964844,35545.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505267381668091,1.0,0.0,0.0,3.971135139465332,3.9711623191833496,1.0522588809180888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.5205078125,0.0,1916.955322265625,1895.4371337890625,0.0,688.7960205078125,0.9771777987480164,1.0,0.0,3.0,1.0,0.0
18082740,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8453114032745361,0.2667667269706726,0.240503579378128,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.7733612060546875,0.2023708969354629,0.1931023448705673,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8119709491729736,0.233937531709671,0.1645721346139907,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.7620840072631836,0.1935299634933471,0.1848054677248001,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.6985303163528442,0.147107645869255,0.669898509979248,285.4218139648437,284.95001220703125,295.3318786621094,293.1411437988281,295.3306884765625,297.4701843261719,285.40142822265625,1.0,0.3470411300659179,1.0,1.0,0.0,1.0,-1.7438052892684937,1.743802785873413,2.454367404425284e-06,1.3347758054733276,1.0,1.0,0.0,66.88316345214844,65.0,39229.37109375,0.0,500.9953918457031,1.0,282.1912841796875,284.5663452148437,296.2055358886719,300.893798828125,293.1499938964844,293.1499938964844,282.1499938964844,35650.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582654476165771,1.0,0.0,0.0,3.976995706558228,3.977023124694824,1.0553670790613978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.04150390625,0.0,1925.455078125,1895.4371337890625,0.0,721.9224243164062,0.9785718321800232,1.0,0.0,3.0,1.0,0.0
18082800,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8496757745742798,0.2683461308479309,0.2419033646583557,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7765238881111145,0.2027393877506256,0.1934446841478347,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.815226674079895,0.2344515025615692,0.1649279296398162,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.7650246024131775,0.1937974542379379,0.1850518733263015,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.7005996108055115,0.1468308866024017,0.66860431432724,285.3514099121094,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4582824707031,285.3492126464844,1.0,0.3461495339870453,1.0,1.0,0.0,1.0,-1.7450675964355469,1.7450650930404663,2.4578384909546003e-06,1.3357912302017212,1.0,1.0,0.0,65.96356201171875,53.0,39325.89453125,0.0,499.0647583007813,1.0,282.1545715332031,284.5172424316406,296.1788635253906,300.8231201171875,293.1499938964844,293.1499938964844,281.8500061035156,35729.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592114925384521,1.0,0.0,0.0,3.981395721435547,3.981422901153565,1.0577035709502525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.61279296875,0.0,1931.852783203125,1895.4371337890625,0.0,726.0776977539062,0.9796183705329896,1.0,0.0,3.0,1.0,0.0
18082860,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8663681745529175,0.2714073956012726,0.2445363998413086,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.7901215553283691,0.2033275514841079,0.1938904672861099,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8285260796546936,0.2353124767541885,0.1654534041881561,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7779859900474548,0.1941870748996734,0.1853080987930297,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7112478613853455,0.1461527794599533,0.6649790406227112,285.1292724609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43505859375,285.12677001953125,1.0,0.3417708873748779,1.0,1.0,0.0,1.0,-1.745352029800415,1.745349645614624,2.459005827404326e-06,1.33632493019104,1.0,1.0,0.0,61.75868606567383,41.0,40350.4140625,0.0,486.750732421875,1.0,281.8551025390625,284.2758483886719,296.1900329589844,300.89532470703125,293.1499938964844,293.1499938964844,281.54998779296875,35839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666622519493103,1.0,0.0,0.0,3.987514019012451,3.987541437149048,1.0609568334984942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.85888671875,0.0,1940.7728271484373,1895.4371337890625,0.0,759.628662109375,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
18082920,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8663681745529175,0.2714073956012726,0.2445363998413086,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.7901215553283691,0.2033275514841079,0.1938904672861099,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8285260796546936,0.2353124767541885,0.1654534041881561,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7779859900474548,0.1941870748996734,0.1853080987930297,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7112478613853455,0.1461527794599533,0.6649790406227112,285.1292724609375,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43505859375,285.12677001953125,1.0,0.3417708873748779,1.0,1.0,0.0,1.0,-1.745352029800415,1.745349645614624,2.459005827404326e-06,1.33632493019104,1.0,1.0,0.0,61.75868606567383,41.0,40350.4140625,0.0,486.750732421875,1.0,281.8551025390625,284.2758483886719,296.1900329589844,300.89532470703125,293.1499938964844,293.1499938964844,281.54998779296875,35839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666622519493103,1.0,0.0,0.0,3.987514019012451,3.987541437149048,1.0609568334984942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.85888671875,0.0,1940.7728271484373,1895.4371337890625,0.0,759.628662109375,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
18082980,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8946335315704346,0.2742729187011719,0.2468964159488678,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8133910298347473,0.2037140727043151,0.1940435469150543,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8514772653579712,0.2359336465597152,0.1657357960939407,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8008947372436523,0.1943852007389068,0.1852809488773346,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7290361523628235,0.1453293114900589,0.6602215766906738,284.9111328125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9108581542969,1.0,0.3347398638725281,1.0,1.0,0.0,1.0,-1.742965579032898,1.742963194847107,2.4538321667932905e-06,1.3355064392089844,0.951035976409912,0.951035976409912,0.0,55.26853561401367,29.0,41201.41796875,0.0,465.9983825683594,1.0,281.5556945800781,284.0459899902344,296.200927734375,300.9609069824219,293.1499938964844,293.1499938964844,281.25,37556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734578967094421,1.0,0.0,0.0,3.953858613967896,3.953885793685913,1.0431230066387798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.203125,0.0,1910.84521484375,1895.4371337890625,0.0,791.5348510742188,0.9741224646568298,1.0,0.0,3.0,1.0,0.0
