time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8946335315704346,0.2742729187011719,0.2468964159488678,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8133910298347473,0.2037140727043151,0.1940435469150543,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8514772653579712,0.2359336465597152,0.1657357960939407,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8008947372436523,0.1943852007389068,0.1852809488773346,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7290361523628235,0.1453293114900589,0.6602215766906738,284.9111328125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4127502441406,284.9108581542969,1.0,0.3347398638725281,1.0,1.0,0.0,1.0,-1.742965579032898,1.742963194847107,2.4538321667932905e-06,1.3355064392089844,0.951035976409912,0.951035976409912,0.0,55.26853561401367,29.0,41201.41796875,0.0,465.9983825683594,1.0,281.5556945800781,284.0459899902344,296.200927734375,300.9609069824219,293.1499938964844,293.1499938964844,281.25,37556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734578967094421,1.0,0.0,0.0,3.953858613967896,3.953885793685913,1.0431230066387798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.203125,0.0,1910.84521484375,1895.4371337890625,0.0,791.5348510742188,0.9741224646568298,1.0,0.0,3.0,1.0,0.0
18083100,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.9149641394615172,0.2757270634174347,0.2480553537607193,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8284863829612732,0.2038899064064026,0.1940642446279525,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8681918978691101,0.236228659749031,0.1658350229263305,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8164872527122498,0.1944690346717834,0.1852138638496399,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.7414507269859314,0.1449102014303207,0.6576284170150757,284.786376953125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4027709960937,284.774169921875,1.0,0.3304783999919891,1.0,1.0,0.0,1.0,-1.7413071393966677,1.741304636001587,2.449637122481363e-06,1.334458351135254,0.8380653262138367,0.8380653262138367,0.0,51.382545471191406,29.0,41761.578125,0.0,453.460693359375,1.0,281.2934265136719,283.8994140625,296.234130859375,301.08599853515625,293.1499938964844,293.1499938964844,281.25,42327.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791585445404053,1.0,0.0,0.0,3.837326765060425,3.8373537063598633,9.825413371800096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9345703125,0.0,1801.51123046875,1895.4371337890625,0.0,819.288818359375,0.9483792185783386,1.0,0.0,3.0,1.0,0.0
18083160,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9424691200256348,0.277293860912323,0.2491950988769531,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8474516868591309,0.2041106522083282,0.1940566599369049,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8898301720619202,0.2365860193967819,0.1659111380577087,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8349242210388184,0.1945972591638565,0.185120478272438,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.757749617099762,0.144530177116394,0.6549502015113831,284.8299560546875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39385986328125,284.84429931640625,1.0,0.3258189857006073,1.0,1.0,0.0,1.0,-1.739429593086243,1.739427089691162,2.444758592901053e-06,1.3331650495529177,0.8141592144966125,0.8141592144966125,0.0,47.17346954345703,25.0,41246.5546875,0.0,439.8587951660156,1.0,281.2568054199219,283.9948425292969,296.19293212890625,300.95770263671875,293.1499938964844,293.1499938964844,281.54998779296875,45648.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766557455062866,1.0,0.0,0.0,3.5861852169036865,3.586210489273072,8.581412203056971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.92626953125,0.0,1534.25439453125,1895.4371337890625,0.0,806.9912719726562,0.8993916511535645,1.0,0.0,3.0,1.0,0.0
18083220,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.997133195400238,0.2819487452507019,0.2527182698249817,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8964521288871765,0.2054429054260254,0.194775253534317,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.947362184524536,0.2384066581726074,0.1667465418577194,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8818265199661255,0.1957155913114547,0.1856441348791122,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8000122308731079,0.1445077359676361,0.6524437665939331,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896484375,285.0332946777344,1.0,0.3186662197113037,1.0,1.0,0.0,1.0,-1.7430241107940674,1.7430216073989868,2.4547102839278523e-06,1.3361220359802246,0.9665589928627014,0.9665589928627014,0.0,39.71936798095703,25.0,40926.71875,0.0,419.9244079589844,1.0,281.5426940917969,284.17431640625,296.1410522460937,300.7907409667969,293.1499938964844,293.1499938964844,281.25,33047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566849708557129,1.0,0.0,0.0,3.719919443130493,3.7199435234069824,9.233372111339122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.79638671875,0.0,1589.8416748046875,1895.4371337890625,0.0,715.0322265625,0.9189236164093018,1.0,0.0,3.0,1.0,0.0
18083280,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.997133195400238,0.2819487452507019,0.2527182698249817,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8964521288871765,0.2054429054260254,0.194775253534317,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.947362184524536,0.2384066581726074,0.1667465418577194,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8818265199661255,0.1957155913114547,0.1856441348791122,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8000122308731079,0.1445077359676361,0.6524437665939331,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3896484375,285.0332946777344,1.0,0.3186662197113037,1.0,1.0,0.0,1.0,-1.7430241107940674,1.7430216073989868,2.4547102839278523e-06,1.3361220359802246,0.9665589928627014,0.9665589928627014,0.0,39.71936798095703,25.0,40926.71875,0.0,419.9244079589844,1.0,281.5426940917969,284.17431640625,296.1410522460937,300.7907409667969,293.1499938964844,293.1499938964844,281.25,33047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566849708557129,1.0,0.0,0.0,3.719919443130493,3.7199435234069824,9.233372111339122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.79638671875,0.0,1589.8416748046875,1895.4371337890625,0.0,715.0322265625,0.9189236164093018,1.0,0.0,3.0,1.0,0.0
18083340,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9972792267799376,0.2886475622653961,0.2331791222095489,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9251680374145508,0.206386536359787,0.1957299709320068,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9759684801101683,0.2396231442689895,0.167688637971878,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9081510901451112,0.1964741796255111,0.1864146441221237,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8212451934814453,0.1443340629339218,0.6516022682189941,284.85919189453125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3916015625,284.8681945800781,1.0,0.3131040334701538,1.0,1.0,0.0,1.0,-1.7270636558532717,1.7270612716674805,2.4126313746819505e-06,1.3245301246643066,0.8247793912887573,0.8247793912887573,0.0,36.49693298339844,43.0,41023.19921875,0.0,399.9095764160156,1.0,281.25701904296875,284.01617431640625,296.2444763183594,300.9858093261719,293.1499938964844,293.1499938964844,281.54998779296875,41912.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693892240524292,1.0,0.0,0.0,3.54244327545166,3.5424673557281494,8.373347668566566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7109375,0.0,1459.701904296875,1895.4371337890625,0.0,772.2802734375,0.885554313659668,1.0,0.0,3.0,1.0,0.0
18083400,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9972792267799376,0.2886475622653961,0.2331791222095489,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9251680374145508,0.206386536359787,0.1957299709320068,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9759684801101683,0.2396231442689895,0.167688637971878,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9081510901451112,0.1964741796255111,0.1864146441221237,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8212451934814453,0.1443340629339218,0.6516022682189941,284.85919189453125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3916015625,284.8681945800781,1.0,0.3131040334701538,1.0,1.0,0.0,1.0,-1.7270636558532717,1.7270612716674805,2.4126313746819505e-06,1.3245301246643066,0.8247793912887573,0.8247793912887573,0.0,36.49693298339844,43.0,41023.19921875,0.0,399.9095764160156,1.0,281.25701904296875,284.01617431640625,296.2444763183594,300.9858093261719,293.1499938964844,293.1499938964844,281.54998779296875,41912.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693892240524292,1.0,0.0,0.0,3.54244327545166,3.5424673557281494,8.373347668566566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.7109375,0.0,1459.701904296875,1895.4371337890625,0.0,772.2802734375,0.885554313659668,1.0,0.0,3.0,1.0,0.0
18083460,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9516265392303468,0.2966294884681701,0.2661022841930389,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8419837951660156,0.2080583125352859,0.1978550851345062,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8852294683456421,0.2427176237106323,0.1700412333011627,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8291107416152954,0.1978524029254913,0.1883469671010971,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.747941255569458,0.1451758295297622,0.6545333862304688,284.9740295410156,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4090270996094,284.9848022460937,1.0,0.3120988011360168,1.0,1.0,0.0,1.0,-1.6226847171783447,1.6226825714111328,2.1601413209282327e-06,1.258738994598389,0.9107211232185364,0.9107211232185364,0.0,47.40345764160156,46.0,39105.578125,0.0,409.2057800292969,1.0,281.5417175292969,284.1424560546875,296.1622009277344,300.7566833496094,293.1499938964844,293.1499938964844,281.25,34489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525712966918945,1.0,0.0,0.0,3.6373682022094727,3.637391805648804,8.8281115040445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.21826171875,0.0,1507.8941650390625,1895.4371337890625,0.0,697.3997192382812,0.9001515507698059,1.0,0.0,3.0,1.0,0.0
18083520,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9516265392303468,0.2966294884681701,0.2661022841930389,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8419837951660156,0.2080583125352859,0.1978550851345062,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8852294683456421,0.2427176237106323,0.1700412333011627,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8291107416152954,0.1978524029254913,0.1883469671010971,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.747941255569458,0.1451758295297622,0.6545333862304688,284.9740295410156,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.4090270996094,284.9848022460937,1.0,0.3120988011360168,1.0,1.0,0.0,1.0,-1.6226847171783447,1.6226825714111328,2.1601413209282327e-06,1.258738994598389,0.9107211232185364,0.9107211232185364,0.0,47.40345764160156,46.0,39105.578125,0.0,409.2057800292969,1.0,281.5417175292969,284.1424560546875,296.1622009277344,300.7566833496094,293.1499938964844,293.1499938964844,281.25,34489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525712966918945,1.0,0.0,0.0,3.6373682022094727,3.637391805648804,8.8281115040445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.21826171875,0.0,1507.8941650390625,1895.4371337890625,0.0,697.3997192382812,0.9001515507698059,1.0,0.0,3.0,1.0,0.0
18083580,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9988742470741272,0.3029648065567016,0.2439163327217102,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.916077435016632,0.2089721113443374,0.1982526034116745,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9690204858779908,0.2432752400636673,0.1703778356313705,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8995810151100159,0.1986396610736847,0.1885297000408172,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8127210140228271,0.1450361311435699,0.6551518440246582,284.8965759277344,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4091796875,284.9025573730469,1.0,0.318484365940094,1.0,1.0,0.0,1.0,-1.7478179931640625,1.747815489768982,2.4705977921257727e-06,1.3420989513397217,0.8508736491203308,0.8508736491203308,0.0,38.2982292175293,64.0,41505.203125,0.0,418.4946899414063,1.0,281.25732421875,284.0352783203125,296.2728881835937,301.0257263183594,293.1499938964844,293.1499938964844,281.54998779296875,38954.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675050020217896,1.0,0.0,0.0,3.563951015472412,3.563974618911743,8.475332151647308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8232421875,0.0,1461.1080322265625,1895.4371337890625,0.0,763.51708984375,0.8879094123840332,1.0,0.0,3.0,1.0,0.0
18083640,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9988742470741272,0.3029648065567016,0.2439163327217102,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.916077435016632,0.2089721113443374,0.1982526034116745,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9690204858779908,0.2432752400636673,0.1703778356313705,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8995810151100159,0.1986396610736847,0.1885297000408172,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8127210140228271,0.1450361311435699,0.6551518440246582,284.8965759277344,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4091796875,284.9025573730469,1.0,0.318484365940094,1.0,1.0,0.0,1.0,-1.7478179931640625,1.747815489768982,2.4705977921257727e-06,1.3420989513397217,0.8508736491203308,0.8508736491203308,0.0,38.2982292175293,64.0,41505.203125,0.0,418.4946899414063,1.0,281.25732421875,284.0352783203125,296.2728881835937,301.0257263183594,293.1499938964844,293.1499938964844,281.54998779296875,38954.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675050020217896,1.0,0.0,0.0,3.563951015472412,3.563974618911743,8.475332151647308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.8232421875,0.0,1461.1080322265625,1895.4371337890625,0.0,763.51708984375,0.8879094123840332,1.0,0.0,3.0,1.0,0.0
18083700,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.3045970499515533,0.2558170557022095,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9022768139839172,0.2094807028770446,0.1986851394176483,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9550812244415284,0.243817925453186,0.170657142996788,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8867626190185547,0.1990701407194137,0.1888966113328933,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8007070422172546,0.1449638605117797,0.6547713279724121,285.055419921875,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4038391113281,285.0731506347656,1.0,0.3229697644710541,1.0,1.0,0.0,1.0,-1.7629319429397583,1.7629294395446775,2.511380671421648e-06,1.3533636331558228,0.9618274569511414,0.9618274569511414,0.0,40.24266052246094,64.0,41199.85546875,0.0,433.29498291015625,1.0,281.5000915527344,284.2091369628906,296.1940002441406,300.8292236328125,293.1499938964844,293.1499938964844,281.54998779296875,33469.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603325366973877,1.0,0.0,0.0,3.618118286132813,3.618141651153565,8.734917855690583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.2236328125,0.0,1479.21533203125,1895.4371337890625,0.0,731.0321655273438,0.8989425897598267,1.0,0.0,3.0,1.0,0.0
18083760,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9990000128746032,0.3050200343132019,0.2710515260696411,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8858550190925598,0.2101630717515945,0.1993639320135116,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.93609619140625,0.2446285635232925,0.1712224334478378,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8707213401794434,0.1996635198593139,0.1894953846931457,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7854095697402954,0.1450038850307464,0.6552242040634155,285.0936584472656,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3944091796875,285.0937194824219,1.0,0.3288646042346954,1.0,1.0,0.0,1.0,-1.783974528312683,1.7839720249176023,2.5685551463539014e-06,1.3688313961029053,1.0,1.0,0.0,43.02509689331055,67.0,41737.703125,0.0,454.5240173339844,1.0,281.5424499511719,284.2105407714844,296.2110595703125,300.9062194824219,293.1499938964844,293.1499938964844,281.25,31477.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594343543052673,1.0,0.0,0.0,3.7390429973602295,3.739067077636719,9.32855073187966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.61376953125,0.0,1599.8470458984375,1895.4371337890625,0.0,727.0601806640625,0.9219117760658264,1.0,0.0,3.0,1.0,0.0
18083820,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9635879397392272,0.3050697743892669,0.2746444940567016,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8465631604194641,0.2108434438705444,0.2005155831575393,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8901530504226685,0.2454093843698501,0.1721784621477127,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8329980373382568,0.2001903057098388,0.1904942542314529,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7490697503089905,0.1444966197013855,0.6552021503448486,284.8884582519531,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3670959472656,284.8902587890625,1.0,0.3370279669761657,1.0,1.0,0.0,1.0,-1.7922546863555908,1.7922520637512207,2.588290271887672e-06,1.3726376295089722,0.8976209163665771,0.8976209163665771,0.0,50.29949569702149,70.0,42716.07421875,0.0,481.79107666015625,1.0,281.2561950683594,283.9883728027344,296.2902526855469,301.1346740722656,293.1499938964844,293.1499938964844,280.95001220703125,37220.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790585279464722,1.0,0.0,0.0,3.733916521072388,3.733941555023194,9.302988814852142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2373046875,0.0,1637.894287109375,1895.4371337890625,0.0,818.7938842773438,0.924159824848175,1.0,0.0,3.0,1.0,0.0
18083880,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9635879397392272,0.3050697743892669,0.2746444940567016,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8465631604194641,0.2108434438705444,0.2005155831575393,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8901530504226685,0.2454093843698501,0.1721784621477127,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8329980373382568,0.2001903057098388,0.1904942542314529,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7490697503089905,0.1444966197013855,0.6552021503448486,284.8884582519531,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3670959472656,284.8902587890625,1.0,0.3370279669761657,1.0,1.0,0.0,1.0,-1.7922546863555908,1.7922520637512207,2.588290271887672e-06,1.3726376295089722,0.8976209163665771,0.8976209163665771,0.0,50.29949569702149,70.0,42716.07421875,0.0,481.79107666015625,1.0,281.2561950683594,283.9883728027344,296.2902526855469,301.1346740722656,293.1499938964844,293.1499938964844,280.95001220703125,37220.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790585279464722,1.0,0.0,0.0,3.733916521072388,3.733941555023194,9.302988814852142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2373046875,0.0,1637.894287109375,1895.4371337890625,0.0,818.7938842773438,0.924159824848175,1.0,0.0,3.0,1.0,0.0
18083940,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9305676221847534,0.3073680102825165,0.2765157222747803,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8208788633346558,0.2111127078533172,0.2010397464036941,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8610239624977112,0.2457581460475921,0.172605812549591,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8072918057441711,0.2003161013126373,0.1908843070268631,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7250162959098816,0.1436644792556762,0.6527296900749207,284.85601806640625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3512268066406,284.8700561523437,1.0,0.3434616029262543,1.0,1.0,0.0,1.0,-1.7929059267044067,1.7929034233093262,2.586057235021144e-06,1.3700271844863892,0.7936137914657593,0.7936137914657593,0.0,56.70027160644531,73.0,42674.33203125,0.0,501.8065490722656,1.0,280.9582824707031,283.98028564453125,296.2406311035156,301.1010437011719,293.1499938964844,293.1499938964844,281.25,44465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873689651489258,1.0,0.0,0.0,3.3657443523406982,3.365767240524292,7.558847414657066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.81591796875,0.0,1297.7247314453125,1895.4371337890625,0.0,860.8939208984375,0.8512148857116699,1.0,0.0,3.0,1.0,0.0
18084000,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9305676221847534,0.3073680102825165,0.2765157222747803,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8208788633346558,0.2111127078533172,0.2010397464036941,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8610239624977112,0.2457581460475921,0.172605812549591,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8072918057441711,0.2003161013126373,0.1908843070268631,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7250162959098816,0.1436644792556762,0.6527296900749207,284.85601806640625,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3512268066406,284.8700561523437,1.0,0.3434616029262543,1.0,1.0,0.0,1.0,-1.7929059267044067,1.7929034233093262,2.586057235021144e-06,1.3700271844863892,0.7936137914657593,0.7936137914657593,0.0,56.70027160644531,73.0,42674.33203125,0.0,501.8065490722656,1.0,280.9582824707031,283.98028564453125,296.2406311035156,301.1010437011719,293.1499938964844,293.1499938964844,281.25,44465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873689651489258,1.0,0.0,0.0,3.3657443523406982,3.365767240524292,7.558847414657066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.81591796875,0.0,1297.7247314453125,1895.4371337890625,0.0,860.8939208984375,0.8512148857116699,1.0,0.0,3.0,1.0,0.0
18084060,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9128668904304504,0.3116010427474975,0.2801366150379181,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8055712580680847,0.2120814025402069,0.2019683718681335,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8450579047203064,0.247034266591072,0.1734750270843505,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7912212610244751,0.201107919216156,0.1916531920433044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7101737260818481,0.1434088349342346,0.6517488360404968,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.349853515625,285.01568603515625,1.0,0.3490005433559418,1.0,1.0,0.0,1.0,-1.799152374267578,1.799149751663208,2.6011721274699084e-06,1.373027801513672,0.9194418787956238,0.9194418787956238,0.0,61.52017211914063,61.0,42478.2109375,0.0,520.6259155273438,1.0,281.2408752441406,284.112060546875,296.162109375,300.9132995605469,293.1499938964844,293.1499938964844,280.95001220703125,32552.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697637796401978,1.0,0.0,0.0,3.5394845008850098,3.5395069122314453,8.359366461263562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.36572265625,0.0,1388.6396484375,1895.4371337890625,0.0,774.0336303710938,0.877910315990448,1.0,0.0,3.0,1.0,0.0
18084120,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9128668904304504,0.3116010427474975,0.2801366150379181,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8055712580680847,0.2120814025402069,0.2019683718681335,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8450579047203064,0.247034266591072,0.1734750270843505,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7912212610244751,0.201107919216156,0.1916531920433044,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7101737260818481,0.1434088349342346,0.6517488360404968,285.0191650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.349853515625,285.01568603515625,1.0,0.3490005433559418,1.0,1.0,0.0,1.0,-1.799152374267578,1.799149751663208,2.6011721274699084e-06,1.373027801513672,0.9194418787956238,0.9194418787956238,0.0,61.52017211914063,61.0,42478.2109375,0.0,520.6259155273438,1.0,281.2408752441406,284.112060546875,296.162109375,300.9132995605469,293.1499938964844,293.1499938964844,280.95001220703125,32552.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697637796401978,1.0,0.0,0.0,3.5394845008850098,3.5395069122314453,8.359366461263562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.36572265625,0.0,1388.6396484375,1895.4371337890625,0.0,774.0336303710938,0.877910315990448,1.0,0.0,3.0,1.0,0.0
18084180,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9189000725746156,0.3149259090423584,0.2833534777164459,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8080516457557678,0.2126404047012329,0.202625572681427,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8475763201713562,0.2477077096700668,0.1740773767232895,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7935308218002319,0.2015156298875808,0.1921599507331848,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7109663486480713,0.1429529041051864,0.650068461894989,284.889404296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3428955078125,284.8988952636719,1.0,0.3487120866775512,1.0,1.0,0.0,1.0,-1.8031244277954104,1.80312180519104,2.6155414616368944e-06,1.378551363945007,0.809141993522644,0.809141993522644,0.0,61.21238708496094,49.0,42822.0390625,0.0,522.3031005859375,1.0,280.9585266113281,283.996337890625,296.2430419921875,301.09002685546875,293.1499938964844,293.1499938964844,281.25,40885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821254849433899,1.0,0.0,0.0,3.3618617057800293,3.3618838787078857,7.541417517131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.3330078125,0.0,1269.2764892578125,1895.4371337890625,0.0,834.0982666015625,0.8459501266479492,1.0,0.0,3.0,1.0,0.0
18084240,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9189000725746156,0.3149259090423584,0.2833534777164459,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8080516457557678,0.2126404047012329,0.202625572681427,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8475763201713562,0.2477077096700668,0.1740773767232895,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7935308218002319,0.2015156298875808,0.1921599507331848,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7109663486480713,0.1429529041051864,0.650068461894989,284.889404296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3428955078125,284.8988952636719,1.0,0.3487120866775512,1.0,1.0,0.0,1.0,-1.8031244277954104,1.80312180519104,2.6155414616368944e-06,1.378551363945007,0.809141993522644,0.809141993522644,0.0,61.21238708496094,49.0,42822.0390625,0.0,522.3031005859375,1.0,280.9585266113281,283.996337890625,296.2430419921875,301.09002685546875,293.1499938964844,293.1499938964844,281.25,40885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821254849433899,1.0,0.0,0.0,3.3618617057800293,3.3618838787078857,7.541417517131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.3330078125,0.0,1269.2764892578125,1895.4371337890625,0.0,834.0982666015625,0.8459501266479492,1.0,0.0,3.0,1.0,0.0
18084300,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9289883375167848,0.3169758915901184,0.2848816812038421,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8143523335456848,0.2130611091852188,0.2028400599956512,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8541463017463684,0.2482436597347259,0.1742874383926391,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7999441027641296,0.2018537819385528,0.1923019140958786,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7158671617507935,0.1428258270025253,0.6487781405448914,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3417663574219,285.0409240722656,1.0,0.3470620810985565,1.0,1.0,0.0,1.0,-1.8040891885757449,1.8040865659713743,2.620523900986882e-06,1.38102388381958,0.903788924217224,0.903788924217224,0.0,59.521480560302734,49.0,42381.22265625,0.0,517.7481689453125,1.0,281.1951904296875,284.138916015625,296.16070556640625,300.8798828125,293.1499938964844,293.1499938964844,281.25,33899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730060935020447,1.0,0.0,0.0,3.430576801300049,3.430598497390747,7.85285578785988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.90283203125,0.0,1287.7021484375,1895.4371337890625,0.0,789.3743286132812,0.8574411869049072,1.0,0.0,3.0,1.0,0.0
18084360,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9448378086090088,0.319203108549118,0.2867401838302612,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8244787454605103,0.2136004865169525,0.2032079547643661,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8653428554534912,0.2489169985055923,0.1746519654989242,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8105666041374207,0.2023070901632309,0.19258913397789,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.724128246307373,0.1428066194057464,0.6480106711387634,285.031982421875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3424377441406,285.02740478515625,1.0,0.3447072207927704,1.0,1.0,0.0,1.0,-1.806623697280884,1.806620955467224,2.630310291351634e-06,1.3849865198135376,0.935520350933075,0.935520350933075,0.0,56.89885330200195,37.0,42597.94140625,0.0,511.3536071777344,1.0,281.2409362792969,284.112548828125,296.1734619140625,300.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,31658.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701102018356323,1.0,0.0,0.0,3.5502164363861084,3.550238609313965,8.410134455516527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.26611328125,0.0,1393.3660888671875,1895.4371337890625,0.0,775.6590576171875,0.8796200156211853,1.0,0.0,3.0,1.0,0.0
18084420,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9826793074607848,0.3224953711032867,0.2897128760814667,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8531177043914795,0.2141239643096923,0.2035932540893554,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8978545069694519,0.2495056241750717,0.1750192791223526,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8384658694267273,0.2026892155408859,0.1928328871726989,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7475773692131042,0.1424047946929931,0.6454622149467468,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3353271484375,284.8910217285156,1.0,0.3381772637367248,1.0,1.0,0.0,1.0,-1.808335304260254,1.8083325624465945,2.6392667678010184e-06,1.3894277811050415,0.8135851621627808,0.8135851621627808,0.0,50.285343170166016,25.0,42935.578125,0.0,492.1149597167969,1.0,280.95831298828125,283.976806640625,296.238037109375,301.0980224609375,293.1499938964844,293.1499938964844,281.25,40656.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840423703193665,1.0,0.0,0.0,3.391943454742432,3.391965866088867,7.676981681470352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.2451171875,0.0,1296.948486328125,1895.4371337890625,0.0,843.8011474609375,0.8520288467407227,1.0,0.0,3.0,1.0,0.0
18084480,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9826793074607848,0.3224953711032867,0.2897128760814667,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8531177043914795,0.2141239643096923,0.2035932540893554,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8978545069694519,0.2495056241750717,0.1750192791223526,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8384658694267273,0.2026892155408859,0.1928328871726989,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7475773692131042,0.1424047946929931,0.6454622149467468,284.8819885253906,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3353271484375,284.8910217285156,1.0,0.3381772637367248,1.0,1.0,0.0,1.0,-1.808335304260254,1.8083325624465945,2.6392667678010184e-06,1.3894277811050415,0.8135851621627808,0.8135851621627808,0.0,50.285343170166016,25.0,42935.578125,0.0,492.1149597167969,1.0,280.95831298828125,283.976806640625,296.238037109375,301.0980224609375,293.1499938964844,293.1499938964844,281.25,40656.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840423703193665,1.0,0.0,0.0,3.391943454742432,3.391965866088867,7.676981681470352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.2451171875,0.0,1296.948486328125,1895.4371337890625,0.0,843.8011474609375,0.8520288467407227,1.0,0.0,3.0,1.0,0.0
18084540,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9601618051528932,0.328703224658966,0.2941821813583374,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.830900251865387,0.2149373739957809,0.2044994831085205,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8726798892021179,0.2505353987216949,0.1758015304803848,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8168084621429443,0.203342318534851,0.193594142794609,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7273799777030945,0.1421342939138412,0.6453207731246948,285.0154724121094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3431091308594,285.00177001953125,1.0,0.3265468180179596,1.0,1.0,0.0,1.0,-1.6999620199203491,1.699959635734558,2.3613363282493083e-06,1.320339918136597,0.9282030463218688,0.9282030463218688,0.0,53.786746978759766,25.0,41370.8125,0.0,465.7037963867188,1.0,281.2408752441406,284.07598876953125,296.1552124023437,300.9122009277344,293.1499938964844,293.1499938964844,280.95001220703125,32252.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712111592292786,1.0,0.0,0.0,3.5609443187713623,3.560966730117798,8.46103773710638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.912109375,0.0,1408.970947265625,1895.4371337890625,0.0,780.8460693359375,0.8822993040084839,1.0,0.0,3.0,1.0,0.0
18084600,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9601618051528932,0.328703224658966,0.2941821813583374,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.830900251865387,0.2149373739957809,0.2044994831085205,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8726798892021179,0.2505353987216949,0.1758015304803848,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8168084621429443,0.203342318534851,0.193594142794609,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7273799777030945,0.1421342939138412,0.6453207731246948,285.0154724121094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3431091308594,285.00177001953125,1.0,0.3265468180179596,1.0,1.0,0.0,1.0,-1.6999620199203491,1.699959635734558,2.3613363282493083e-06,1.320339918136597,0.9282030463218688,0.9282030463218688,0.0,53.786746978759766,25.0,41370.8125,0.0,465.7037963867188,1.0,281.2408752441406,284.07598876953125,296.1552124023437,300.9122009277344,293.1499938964844,293.1499938964844,280.95001220703125,32252.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712111592292786,1.0,0.0,0.0,3.5609443187713623,3.560966730117798,8.46103773710638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.912109375,0.0,1408.970947265625,1895.4371337890625,0.0,780.8460693359375,0.8822993040084839,1.0,0.0,3.0,1.0,0.0
18084660,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.3388741612434387,0.2539812326431274,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9139991402626038,0.2154323458671569,0.2044857144355774,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9673353433609008,0.2510568797588348,0.175856664776802,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.896133542060852,0.2037052661180496,0.1934482306241989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7969830632209778,0.1419675499200821,0.6415351033210754,284.8674011230469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.367919921875,284.8778686523437,1.0,0.3217265605926513,1.0,1.0,0.0,1.0,-1.7635462284088137,1.763543725013733,2.5135718715318944e-06,1.3542309999465942,0.7888215780258179,0.7888215780258179,0.0,40.00361633300781,43.0,41848.16015625,0.0,432.9373168945313,1.0,280.9591979980469,283.9768371582031,296.1992492675781,301.0044860839844,293.1499938964844,293.1499938964844,281.25,42730.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804261565208435,1.0,0.0,0.0,3.306403160095215,3.306425094604492,7.294657962120255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.5302734375,0.0,1229.0615234375,1895.4371337890625,0.0,825.5853881835938,0.8354201912879944,1.0,0.0,3.0,1.0,0.0
18084720,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.3388741612434387,0.2539812326431274,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9139991402626038,0.2154323458671569,0.2044857144355774,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9673353433609008,0.2510568797588348,0.175856664776802,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.896133542060852,0.2037052661180496,0.1934482306241989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7969830632209778,0.1419675499200821,0.6415351033210754,284.8674011230469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.367919921875,284.8778686523437,1.0,0.3217265605926513,1.0,1.0,0.0,1.0,-1.7635462284088137,1.763543725013733,2.5135718715318944e-06,1.3542309999465942,0.7888215780258179,0.7888215780258179,0.0,40.00361633300781,43.0,41848.16015625,0.0,432.9373168945313,1.0,280.9591979980469,283.9768371582031,296.1992492675781,301.0044860839844,293.1499938964844,293.1499938964844,281.25,42730.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804261565208435,1.0,0.0,0.0,3.306403160095215,3.306425094604492,7.294657962120255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.5302734375,0.0,1229.0615234375,1895.4371337890625,0.0,825.5853881835938,0.8354201912879944,1.0,0.0,3.0,1.0,0.0
18084780,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3492017686367035,0.2551580667495727,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9136510491371156,0.2163344919681549,0.2051757574081421,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9670215845108032,0.252140462398529,0.176455557346344,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8956570029258728,0.204448252916336,0.1939960122108459,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7958910465240479,0.142167717218399,0.6417797803878784,285.0175476074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4003295898437,285.0140991210937,1.0,0.3232360482215881,1.0,1.0,0.0,1.0,-1.7674301862716677,1.767427682876587,2.5233709948224714e-06,1.356540560722351,0.9076669216156006,0.9076669216156006,0.0,40.23740768432617,61.0,41589.2734375,0.0,435.9853820800781,1.0,281.2402038574219,284.1019287109375,296.1231689453125,300.81988525390625,293.1499938964844,293.1499938964844,280.95001220703125,32206.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639939308166504,1.0,0.0,0.0,3.4766042232513428,3.47662615776062,8.064990311140718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.84912109375,0.0,1321.6407470703125,1895.4371337890625,0.0,747.4434204101562,0.8635032773017883,1.0,0.0,3.0,1.0,0.0
18084840,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3492017686367035,0.2551580667495727,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9136510491371156,0.2163344919681549,0.2051757574081421,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9670215845108032,0.252140462398529,0.176455557346344,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8956570029258728,0.204448252916336,0.1939960122108459,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7958910465240479,0.142167717218399,0.6417797803878784,285.0175476074219,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4003295898437,285.0140991210937,1.0,0.3232360482215881,1.0,1.0,0.0,1.0,-1.7674301862716677,1.767427682876587,2.5233709948224714e-06,1.356540560722351,0.9076669216156006,0.9076669216156006,0.0,40.23740768432617,61.0,41589.2734375,0.0,435.9853820800781,1.0,281.2402038574219,284.1019287109375,296.1231689453125,300.81988525390625,293.1499938964844,293.1499938964844,280.95001220703125,32206.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639939308166504,1.0,0.0,0.0,3.4766042232513428,3.47662615776062,8.064990311140718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.84912109375,0.0,1321.6407470703125,1895.4371337890625,0.0,747.4434204101562,0.8635032773017883,1.0,0.0,3.0,1.0,0.0
