time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3522064685821533,0.2633821964263916,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9041796326637268,0.216669887304306,0.2056421339511871,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9575769901275636,0.2525030076503753,0.1768489480018615,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8868649005889893,0.204712226986885,0.1943891942501068,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7878267765045166,0.1421934813261032,0.6424875855445862,284.884765625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.40533447265625,284.8706970214844,1.0,0.3266692459583282,1.0,1.0,0.0,1.0,-1.7796550989151,1.7796525955200195,2.5581462068657856e-06,1.3667292594909668,0.8231102824211121,0.8231102824211121,0.0,41.75476837158203,61.0,42433.44140625,0.0,448.0070495605469,1.0,281.0014953613281,283.94195556640625,296.21484375,301.05682373046875,293.1499938964844,293.1499938964844,280.95001220703125,36696.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734999775886536,1.0,0.0,0.0,3.461214303970337,3.4612367153167725,7.993744475243147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.36083984375,0.0,1338.0440673828125,1895.4371337890625,0.0,791.7366333007812,0.861056387424469,1.0,0.0,3.0,1.0,0.0
18084960,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.3535051345825195,0.2763869762420654,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8898032903671265,0.2168677598237991,0.2059450298547744,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9411734342575072,0.2526920437812805,0.1770704388618469,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8728458881378174,0.2048447430133819,0.1946293264627456,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7750363945960999,0.1420638412237167,0.6425577402114868,284.90740966796875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4001770019531,284.9177551269531,1.0,0.3315906226634979,1.0,1.0,0.0,1.0,-1.796265959739685,1.796263337135315,2.6043321668112185e-06,1.3794090747833252,0.8149048089981079,0.8149048089981079,0.0,44.19491195678711,79.0,42412.3125,0.0,465.7470397949219,1.0,280.9594421386719,283.99786376953125,296.2044372558594,301.0138244628906,293.1499938964844,293.1499938964844,281.25,39657.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775931477546692,1.0,0.0,0.0,3.3296940326690674,3.3297157287597656,7.397789545393607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.3857421875,0.0,1230.11767578125,1895.4371337890625,0.0,811.5763549804688,0.8381924033164978,1.0,0.0,3.0,1.0,0.0
18085020,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.3528101742267608,0.3115302622318268,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.856060266494751,0.2177959382534027,0.2069211453199386,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9011046886444092,0.2537724673748016,0.1778689622879028,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8405560851097107,0.20561483502388,0.1954631209373474,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7453749179840088,0.1419667899608612,0.6431005001068115,285.0740966796875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3721923828125,285.0719299316406,1.0,0.3451910614967346,1.0,1.0,0.0,1.0,-1.8422383069992063,1.8422355651855469,2.7352268716640538e-06,1.4148638248443604,0.975341260433197,0.975341260433197,0.0,51.35781097412109,82.0,43029.3046875,0.0,517.7403564453125,1.0,281.24090576171875,284.1235046386719,296.1461181640625,300.9148864746094,293.1499938964844,293.1499938964844,280.95001220703125,30178.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697886943817139,1.0,0.0,0.0,3.5715317726135254,3.571554183959961,8.511426585755544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.20166015625,0.0,1404.987548828125,1895.4371337890625,0.0,774.150634765625,0.8834429383277893,1.0,0.0,3.0,1.0,0.0
18085080,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.3528101742267608,0.3115302622318268,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.856060266494751,0.2177959382534027,0.2069211453199386,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9011046886444092,0.2537724673748016,0.1778689622879028,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8405560851097107,0.20561483502388,0.1954631209373474,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7453749179840088,0.1419667899608612,0.6431005001068115,285.0740966796875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3721923828125,285.0719299316406,1.0,0.3451910614967346,1.0,1.0,0.0,1.0,-1.8422383069992063,1.8422355651855469,2.7352268716640538e-06,1.4148638248443604,0.975341260433197,0.975341260433197,0.0,51.35781097412109,82.0,43029.3046875,0.0,517.7403564453125,1.0,281.24090576171875,284.1235046386719,296.1461181640625,300.9148864746094,293.1499938964844,293.1499938964844,280.95001220703125,30178.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697886943817139,1.0,0.0,0.0,3.5715317726135254,3.571554183959961,8.511426585755544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.20166015625,0.0,1404.987548828125,1895.4371337890625,0.0,774.150634765625,0.8834429383277893,1.0,0.0,3.0,1.0,0.0
18085140,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.963418424129486,0.3507032096385956,0.3161239922046661,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.819054365158081,0.2180736809968948,0.2078035026788711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8591817021369934,0.2539729475975036,0.1785192787647247,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.803826093673706,0.2057674974203109,0.196216344833374,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7121497392654419,0.1411948502063751,0.6424610018730164,284.87921142578125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33306884765625,284.8840637207031,1.0,0.3553770780563354,1.0,1.0,0.0,1.0,-1.850028395652771,1.850025653839112,2.759787321338081e-06,1.42234468460083,0.845650851726532,0.845650851726532,0.0,61.198978424072266,85.0,43810.6015625,0.0,553.8804931640625,1.0,280.9574890136719,283.92193603515625,296.21710205078125,301.1331787109375,293.1499938964844,293.1499938964844,281.25,38512.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897858142852783,1.0,0.0,0.0,3.526142835617065,3.5261662006378174,8.296465239254758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.40185546875,0.0,1417.84765625,1895.4371337890625,0.0,873.5162353515625,0.8789074420928955,1.0,0.0,3.0,1.0,0.0
18085200,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.963418424129486,0.3507032096385956,0.3161239922046661,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.819054365158081,0.2180736809968948,0.2078035026788711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8591817021369934,0.2539729475975036,0.1785192787647247,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.803826093673706,0.2057674974203109,0.196216344833374,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7121497392654419,0.1411948502063751,0.6424610018730164,284.87921142578125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33306884765625,284.8840637207031,1.0,0.3553770780563354,1.0,1.0,0.0,1.0,-1.850028395652771,1.850025653839112,2.759787321338081e-06,1.42234468460083,0.845650851726532,0.845650851726532,0.0,61.198978424072266,85.0,43810.6015625,0.0,553.8804931640625,1.0,280.9574890136719,283.92193603515625,296.21710205078125,301.1331787109375,293.1499938964844,293.1499938964844,281.25,38512.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897858142852783,1.0,0.0,0.0,3.526142835617065,3.5261662006378174,8.296465239254758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.40185546875,0.0,1417.84765625,1895.4371337890625,0.0,873.5162353515625,0.8789074420928955,1.0,0.0,3.0,1.0,0.0
18085260,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9327240586280824,0.3534687459468841,0.3180018067359924,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7947350740432739,0.2185889035463333,0.2084493786096573,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8345272541046143,0.2545324563980102,0.1789890229701995,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7791525721549988,0.2061401009559631,0.1967360228300094,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6883077621459961,0.1405731588602066,0.6405680775642395,285.0350341796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32586669921875,285.0309753417969,1.0,0.3630180060863495,1.0,1.0,0.0,1.0,-1.8517062664031985,1.8517035245895384,2.7617961677606218e-06,1.4215327501296997,0.976775050163269,0.976775050163269,0.0,69.0792236328125,73.0,43399.5078125,0.0,579.9641723632812,1.0,281.2423095703125,284.0628356933594,296.11578369140625,300.9331359863281,293.1499938964844,293.1499938964844,280.95001220703125,31743.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788623690605164,1.0,0.0,0.0,3.682422399520874,3.682446002960205,9.048164884006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.36474609375,0.0,1537.407958984375,1895.4371337890625,0.0,817.8244018554688,0.9094368815422058,1.0,0.0,3.0,1.0,0.0
18085320,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9327240586280824,0.3534687459468841,0.3180018067359924,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7947350740432739,0.2185889035463333,0.2084493786096573,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8345272541046143,0.2545324563980102,0.1789890229701995,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7791525721549988,0.2061401009559631,0.1967360228300094,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6883077621459961,0.1405731588602066,0.6405680775642395,285.0350341796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32586669921875,285.0309753417969,1.0,0.3630180060863495,1.0,1.0,0.0,1.0,-1.8517062664031985,1.8517035245895384,2.7617961677606218e-06,1.4215327501296997,0.976775050163269,0.976775050163269,0.0,69.0792236328125,73.0,43399.5078125,0.0,579.9641723632812,1.0,281.2423095703125,284.0628356933594,296.11578369140625,300.9331359863281,293.1499938964844,293.1499938964844,280.95001220703125,31743.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788623690605164,1.0,0.0,0.0,3.682422399520874,3.682446002960205,9.048164884006836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.36474609375,0.0,1537.407958984375,1895.4371337890625,0.0,817.8244018554688,0.9094368815422058,1.0,0.0,3.0,1.0,0.0
18085380,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9295108318328856,0.3560247421264648,0.3205707371234894,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7905663251876831,0.218701422214508,0.2087819129228592,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8304358720779419,0.2545266449451446,0.1791918575763702,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7749708294868469,0.2061329483985901,0.1969472616910934,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6831127405166626,0.1397856324911117,0.6377870440483093,284.8644104003906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3184814453125,284.87188720703125,1.0,0.3639827370643616,1.0,1.0,0.0,1.0,-1.8523515462875368,1.852348685264588,2.7584887902776245e-06,1.418215036392212,0.8381219506263733,0.8381219506263733,0.0,70.57237243652344,61.0,43833.0078125,0.0,585.126708984375,1.0,280.9571838378906,283.9008483886719,296.1719970703125,301.0885009765625,293.1499938964844,293.1499938964844,281.25,40389.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922427773475647,1.0,0.0,0.0,3.550891876220703,3.5509157180786133,8.413335308432579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.03466796875,0.0,1457.63037109375,1895.4371337890625,0.0,886.5260009765625,0.8863086700439453,1.0,0.0,3.0,1.0,0.0
18085440,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9295108318328856,0.3560247421264648,0.3205707371234894,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7905663251876831,0.218701422214508,0.2087819129228592,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8304358720779419,0.2545266449451446,0.1791918575763702,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7749708294868469,0.2061329483985901,0.1969472616910934,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6831127405166626,0.1397856324911117,0.6377870440483093,284.8644104003906,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3184814453125,284.87188720703125,1.0,0.3639827370643616,1.0,1.0,0.0,1.0,-1.8523515462875368,1.852348685264588,2.7584887902776245e-06,1.418215036392212,0.8381219506263733,0.8381219506263733,0.0,70.57237243652344,61.0,43833.0078125,0.0,585.126708984375,1.0,280.9571838378906,283.9008483886719,296.1719970703125,301.0885009765625,293.1499938964844,293.1499938964844,281.25,40389.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922427773475647,1.0,0.0,0.0,3.550891876220703,3.5509157180786133,8.413335308432579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.03466796875,0.0,1457.63037109375,1895.4371337890625,0.0,886.5260009765625,0.8863086700439453,1.0,0.0,3.0,1.0,0.0
18085500,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9347832798957824,0.3578259944915771,0.3218282461166382,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7934971451759338,0.21891450881958,0.2088109254837036,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8331777453422546,0.2547451555728912,0.179183155298233,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7777354121208191,0.2062762379646301,0.1969178318977356,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6849813461303711,0.1395045667886734,0.6358954310417175,285.01788330078125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3180847167969,285.0311279296875,1.0,0.3627476692199707,1.0,1.0,0.0,1.0,-1.8515758514404297,1.85157310962677,2.7539888378669275e-06,1.4159561395645142,0.9351109266281128,0.9351109266281128,0.0,69.4967269897461,61.0,43222.15234375,0.0,581.1875,1.0,281.1995544433594,284.06597900390625,296.0802307128906,300.855224609375,293.1499938964844,293.1499938964844,281.25,34490.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823841691017151,1.0,0.0,0.0,3.591144800186157,3.59116792678833,8.605163657193771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.619140625,0.0,1457.5577392578125,1895.4371337890625,0.0,835.401611328125,0.8936480283737183,1.0,0.0,3.0,1.0,0.0
18085560,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9452815651893616,0.3599271476268768,0.3235514760017395,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8003203272819519,0.2193031311035156,0.2090344876050949,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8397070169448853,0.2551757395267486,0.1793718636035919,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7843045592308044,0.2065872997045517,0.1970704346895218,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6903489232063293,0.1393729895353317,0.634638786315918,285.03076171875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3204345703125,285.0272216796875,1.0,0.3607264757156372,1.0,1.0,0.0,1.0,-1.8528121709823608,1.852809309959412,2.755975401669275e-06,1.4157278537750244,0.9715961217880248,0.9715961217880248,0.0,67.30416107177734,49.0,43386.78515625,0.0,575.1441650390625,1.0,281.24237060546875,284.0503845214844,296.0896301269531,300.9014892578125,293.1499938964844,293.1499938964844,280.95001220703125,32257.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787035226821899,1.0,0.0,0.0,3.696877002716065,3.696900844573975,9.119337960328266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.91162109375,0.0,1557.5889892578125,1895.4371337890625,0.0,817.0398559570312,0.913111925125122,1.0,0.0,3.0,1.0,0.0
18085620,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9724330902099608,0.3628187775611877,0.3262352049350738,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8199102878570557,0.219547152519226,0.2091815024614334,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8596937656402588,0.2552877366542816,0.1794308722019195,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8041477799415588,0.2067071348428726,0.1970918774604797,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7070978879928589,0.1387993991374969,0.6313924789428711,284.8671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3158264160156,284.8749389648437,1.0,0.3546974062919616,1.0,1.0,0.0,1.0,-1.852413892745972,1.852411150932312,2.754432898655068e-06,1.415134310722351,0.8370509147644043,0.8370509147644043,0.0,61.23603439331055,37.0,43783.55859375,0.0,555.7244873046875,1.0,280.9571228027344,283.8962707519531,296.1575622558594,301.06817626953125,293.1499938964844,293.1499938964844,281.25,40660.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917230844497681,1.0,0.0,0.0,3.5522618293762207,3.552285671234131,8.419827963734861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.255859375,0.0,1461.0611572265625,1895.4371337890625,0.0,883.7592163085938,0.886935293674469,1.0,0.0,3.0,1.0,0.0
18085680,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9724330902099608,0.3628187775611877,0.3262352049350738,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8199102878570557,0.219547152519226,0.2091815024614334,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8596937656402588,0.2552877366542816,0.1794308722019195,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8041477799415588,0.2067071348428726,0.1970918774604797,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7070978879928589,0.1387993991374969,0.6313924789428711,284.8671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3158264160156,284.8749389648437,1.0,0.3546974062919616,1.0,1.0,0.0,1.0,-1.852413892745972,1.852411150932312,2.754432898655068e-06,1.415134310722351,0.8370509147644043,0.8370509147644043,0.0,61.23603439331055,37.0,43783.55859375,0.0,555.7244873046875,1.0,280.9571228027344,283.8962707519531,296.1575622558594,301.06817626953125,293.1499938964844,293.1499938964844,281.25,40660.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917230844497681,1.0,0.0,0.0,3.5522618293762207,3.552285671234131,8.419827963734861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.255859375,0.0,1461.0611572265625,1895.4371337890625,0.0,883.7592163085938,0.886935293674469,1.0,0.0,3.0,1.0,0.0
18085740,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3670702874660492,0.3248161673545837,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8478150367736816,0.2202585190534591,0.2093876898288726,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8911597728729248,0.2560178637504577,0.1795590966939926,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8318926095962524,0.2072656154632568,0.1971637606620788,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7304362654685974,0.1385463178157806,0.628278911113739,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3190612792969,285.02734375,1.0,0.3465363383293152,1.0,1.0,0.0,1.0,-1.8464634418487549,1.8464607000350952,2.7404637421568623e-06,1.4129600524902344,0.9718143343925476,0.9718143343925476,0.0,53.80617141723633,25.0,43264.32421875,0.0,528.5445556640625,1.0,281.2425231933594,284.0428771972656,296.080078125,300.88739013671875,293.1499938964844,293.1499938964844,280.95001220703125,32262.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782203674316406,1.0,0.0,0.0,3.699517011642456,3.699540853500366,9.132367040365352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.54345703125,0.0,1560.612548828125,1895.4371337890625,0.0,814.6583251953125,0.9136465787887572,1.0,0.0,3.0,1.0,0.0
18085800,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3670702874660492,0.3248161673545837,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8478150367736816,0.2202585190534591,0.2093876898288726,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8911597728729248,0.2560178637504577,0.1795590966939926,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8318926095962524,0.2072656154632568,0.1971637606620788,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7304362654685974,0.1385463178157806,0.628278911113739,285.0325622558594,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3190612792969,285.02734375,1.0,0.3465363383293152,1.0,1.0,0.0,1.0,-1.8464634418487549,1.8464607000350952,2.7404637421568623e-06,1.4129600524902344,0.9718143343925476,0.9718143343925476,0.0,53.80617141723633,25.0,43264.32421875,0.0,528.5445556640625,1.0,281.2425231933594,284.0428771972656,296.080078125,300.88739013671875,293.1499938964844,293.1499938964844,280.95001220703125,32262.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782203674316406,1.0,0.0,0.0,3.699517011642456,3.699540853500366,9.132367040365352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.54345703125,0.0,1560.612548828125,1895.4371337890625,0.0,814.6583251953125,0.9136465787887572,1.0,0.0,3.0,1.0,0.0
18085860,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.3753784894943237,0.2957465648651123,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8746747374534607,0.2204583436250686,0.209557220339775,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9218576550483704,0.2560298144817352,0.1796004772186279,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.857151448726654,0.2073379755020141,0.1972040683031082,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7511882185935974,0.1380658000707626,0.6255801916122437,284.8450622558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3416442871094,284.85284423828125,1.0,0.335443377494812,1.0,1.0,0.0,1.0,-1.809642553329468,1.8096399307250977,2.6387383513792884e-06,1.387238621711731,0.8111503720283508,0.8111503720283508,0.0,47.70390701293945,28.0,42845.75,0.0,484.9994812011719,1.0,280.9578857421875,283.88397216796875,296.1380615234375,301.0087585449219,293.1499938964844,293.1499938964844,281.25,42668.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892050862312317,1.0,0.0,0.0,3.490406990051269,3.4904305934906006,8.129155162350798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.078125,0.0,1410.4708251953125,1895.4371337890625,0.0,870.467529296875,0.8747298121452332,1.0,0.0,3.0,1.0,0.0
18085920,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.3753784894943237,0.2957465648651123,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8746747374534607,0.2204583436250686,0.209557220339775,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9218576550483704,0.2560298144817352,0.1796004772186279,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.857151448726654,0.2073379755020141,0.1972040683031082,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7511882185935974,0.1380658000707626,0.6255801916122437,284.8450622558594,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3416442871094,284.85284423828125,1.0,0.335443377494812,1.0,1.0,0.0,1.0,-1.809642553329468,1.8096399307250977,2.6387383513792884e-06,1.387238621711731,0.8111503720283508,0.8111503720283508,0.0,47.70390701293945,28.0,42845.75,0.0,484.9994812011719,1.0,280.9578857421875,283.88397216796875,296.1380615234375,301.0087585449219,293.1499938964844,293.1499938964844,281.25,42668.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892050862312317,1.0,0.0,0.0,3.490406990051269,3.4904305934906006,8.129155162350798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.078125,0.0,1410.4708251953125,1895.4371337890625,0.0,870.467529296875,0.8747298121452332,1.0,0.0,3.0,1.0,0.0
18085980,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.3884672522544861,0.2740342020988464,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8982146382331848,0.221129685640335,0.2098639160394668,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9495763182640076,0.2566694915294647,0.1797672361135482,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8795322775840759,0.207847312092781,0.197369635105133,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7697054147720337,0.1380977779626846,0.6241862773895264,284.9963684082031,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3932189941406,284.9916076660156,1.0,0.3279593884944916,1.0,1.0,0.0,1.0,-1.7826515436172483,1.7826489210128784,2.5659671791800065e-06,1.3686517477035522,0.9179348945617676,0.9179348945617676,0.0,43.50168228149414,31.0,41883.59765625,0.0,455.1427307128906,1.0,281.2415771484375,284.0272827148437,296.05279541015625,300.78106689453125,293.1499938964844,293.1499938964844,280.95001220703125,33471.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706139206886292,1.0,0.0,0.0,3.597198486328125,3.597221612930298,8.634200412416249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.099609375,0.0,1456.5667724609375,1895.4371337890625,0.0,778.028076171875,0.8914101719856262,1.0,0.0,3.0,1.0,0.0
18086040,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.3884672522544861,0.2740342020988464,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8982146382331848,0.221129685640335,0.2098639160394668,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9495763182640076,0.2566694915294647,0.1797672361135482,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8795322775840759,0.207847312092781,0.197369635105133,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7697054147720337,0.1380977779626846,0.6241862773895264,284.9963684082031,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3932189941406,284.9916076660156,1.0,0.3279593884944916,1.0,1.0,0.0,1.0,-1.7826515436172483,1.7826489210128784,2.5659671791800065e-06,1.3686517477035522,0.9179348945617676,0.9179348945617676,0.0,43.50168228149414,31.0,41883.59765625,0.0,455.1427307128906,1.0,281.2415771484375,284.0272827148437,296.05279541015625,300.78106689453125,293.1499938964844,293.1499938964844,280.95001220703125,33471.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706139206886292,1.0,0.0,0.0,3.597198486328125,3.597221612930298,8.634200412416249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.099609375,0.0,1456.5667724609375,1895.4371337890625,0.0,778.028076171875,0.8914101719856262,1.0,0.0,3.0,1.0,0.0
18086100,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.3948552310466766,0.2657749056816101,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9082764387130736,0.2213576436042785,0.2101341634988784,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9603965282440186,0.2568143308162689,0.179941788315773,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8890613913536072,0.2079976201057434,0.1975618153810501,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7777489423751831,0.1381255239248275,0.6242969036102295,284.8493347167969,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4179382324219,284.8339538574219,1.0,0.3252839744091034,1.0,1.0,0.0,1.0,-1.7736304998397827,1.773627996444702,2.541936964917113e-06,1.362454891204834,0.8144711256027222,0.8144711256027222,0.0,42.004859924316406,31.0,42287.79296875,0.0,445.0702819824219,1.0,280.9990539550781,283.8620300292969,296.140869140625,300.9911193847656,293.1499938964844,293.1499938964844,280.95001220703125,38835.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778617262840271,1.0,0.0,0.0,3.5412909984588623,3.5413143634796143,8.367900932171324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.4619140625,0.0,1436.14013671875,1895.4371337890625,0.0,812.894775390625,0.8799691200256348,1.0,0.0,3.0,1.0,0.0
18086160,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.4008498787879944,0.2596554756164551,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9162561297416688,0.2214644402265548,0.2102208882570266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.96787828207016,0.2567996680736542,0.179925337433815,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8961172699928284,0.2080291509628296,0.197578489780426,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7837250828742981,0.1380807012319564,0.623984694480896,284.8733215332031,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.43963623046875,284.8843688964844,1.0,0.3231915533542633,1.0,1.0,0.0,1.0,-1.7660107612609863,1.7660082578659058,2.521462874938152e-06,1.357000708580017,0.7950727343559265,0.7950727343559265,0.0,40.9111213684082,49.0,41688.46875,0.0,437.14984130859375,1.0,280.9588317871094,283.935791015625,296.124755859375,300.9071044921875,293.1499938964844,293.1499938964844,281.25,42700.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784733295440674,1.0,0.0,0.0,3.3383989334106445,3.338421106338501,7.436519808834419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.81103515625,0.0,1259.196533203125,1895.4371337890625,0.0,815.904296875,0.8427742123603821,1.0,0.0,3.0,1.0,0.0
18086220,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4112964570522308,0.266274482011795,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.908879578113556,0.2223311513662338,0.2109099626541137,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.960555374622345,0.2576096057891845,0.1803641468286514,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8893123865127563,0.2086999714374542,0.1980945616960525,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7776185870170593,0.1384135484695434,0.6251568794250488,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47247314453125,285.0277709960937,1.0,0.3266929686069488,1.0,1.0,0.0,1.0,-1.7773154973983765,1.777312994003296,2.5525175715301884e-06,1.365589261054993,0.9247228503227234,0.9247228503227234,0.0,42.17264175415039,67.0,41614.3046875,0.0,447.8373718261719,1.0,281.23992919921875,284.0656433105469,296.0720520019531,300.7611694335937,293.1499938964844,293.1499938964844,280.95001220703125,31981.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630559921264648,1.0,0.0,0.0,3.5219099521636963,3.5219318866729736,8.276558105535514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.017578125,0.0,1366.263427734375,1895.4371337890625,0.0,743.2054443359375,0.8735638856887817,1.0,0.0,3.0,1.0,0.0
18086280,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.4112964570522308,0.266274482011795,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.908879578113556,0.2223311513662338,0.2109099626541137,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.960555374622345,0.2576096057891845,0.1803641468286514,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8893123865127563,0.2086999714374542,0.1980945616960525,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7776185870170593,0.1384135484695434,0.6251568794250488,285.0299377441406,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47247314453125,285.0277709960937,1.0,0.3266929686069488,1.0,1.0,0.0,1.0,-1.7773154973983765,1.777312994003296,2.5525175715301884e-06,1.365589261054993,0.9247228503227234,0.9247228503227234,0.0,42.17264175415039,67.0,41614.3046875,0.0,447.8373718261719,1.0,281.23992919921875,284.0656433105469,296.0720520019531,300.7611694335937,293.1499938964844,293.1499938964844,280.95001220703125,31981.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630559921264648,1.0,0.0,0.0,3.5219099521636963,3.5219318866729736,8.276558105535514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.017578125,0.0,1366.263427734375,1895.4371337890625,0.0,743.2054443359375,0.8735638856887817,1.0,0.0,3.0,1.0,0.0
18086340,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4153868556022644,0.2915246486663818,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.881930410861969,0.2227834165096283,0.2116526067256927,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.929392397403717,0.2578078508377075,0.1807771176099777,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8633150458335876,0.208971619606018,0.1986611783504486,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7549444437026978,0.1383097618818283,0.6262460947036743,284.90936279296875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.46295166015625,284.9187927246094,1.0,0.3365698158740997,1.0,1.0,0.0,1.0,-1.8109992742538448,1.810996532440185,2.6461423203727463e-06,1.3909801244735718,0.8317973017692566,0.8317973017692566,0.0,47.07834243774414,85.0,42693.15234375,0.0,483.9563598632813,1.0,280.959228515625,283.9439697265625,296.17041015625,300.990478515625,293.1499938964844,293.1499938964844,281.25,39044.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783515572547913,1.0,0.0,0.0,3.412506341934204,3.4125285148620605,7.770343586344097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.15869140625,0.0,1305.94775390625,1895.4371337890625,0.0,815.3043212890625,0.8554292917251587,1.0,0.0,3.0,1.0,0.0
18086400,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4153868556022644,0.2915246486663818,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.881930410861969,0.2227834165096283,0.2116526067256927,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.929392397403717,0.2578078508377075,0.1807771176099777,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8633150458335876,0.208971619606018,0.1986611783504486,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7549444437026978,0.1383097618818283,0.6262460947036743,284.90936279296875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.46295166015625,284.9187927246094,1.0,0.3365698158740997,1.0,1.0,0.0,1.0,-1.8109992742538448,1.810996532440185,2.6461423203727463e-06,1.3909801244735718,0.8317973017692566,0.8317973017692566,0.0,47.07834243774414,85.0,42693.15234375,0.0,483.9563598632813,1.0,280.959228515625,283.9439697265625,296.17041015625,300.990478515625,293.1499938964844,293.1499938964844,281.25,39044.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783515572547913,1.0,0.0,0.0,3.412506341934204,3.4125285148620605,7.770343586344097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.15869140625,0.0,1305.94775390625,1895.4371337890625,0.0,815.3043212890625,0.8554292917251587,1.0,0.0,3.0,1.0,0.0
18086460,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.415156602859497,0.3287952542304992,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8488652110099792,0.2239855080842971,0.2127720713615417,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8906944990158081,0.2588794231414795,0.1814822852611541,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8319031000137329,0.2099566161632537,0.1995872110128402,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7274479269981384,0.1384907811880111,0.6275736689567566,285.0912475585937,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4235534667969,285.090087890625,1.0,0.3512831628322601,1.0,1.0,0.0,1.0,-1.8606386184692385,1.860635757446289,2.788019855870516e-06,1.4285699129104614,1.0,1.0,0.0,55.04452896118164,103.0,43389.75,0.0,541.8352661132812,1.0,281.24176025390625,284.088134765625,296.1231689453125,300.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,30173.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713212490081787,1.0,0.0,0.0,3.64588475227356,3.645907878875733,8.86950090261962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.330078125,0.0,1485.049072265625,1895.4371337890625,0.0,781.3665161132812,0.9003342986106873,1.0,0.0,3.0,1.0,0.0
18086520,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.415156602859497,0.3287952542304992,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8488652110099792,0.2239855080842971,0.2127720713615417,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8906944990158081,0.2588794231414795,0.1814822852611541,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8319031000137329,0.2099566161632537,0.1995872110128402,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7274479269981384,0.1384907811880111,0.6275736689567566,285.0912475585937,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4235534667969,285.090087890625,1.0,0.3512831628322601,1.0,1.0,0.0,1.0,-1.8606386184692385,1.860635757446289,2.788019855870516e-06,1.4285699129104614,1.0,1.0,0.0,55.04452896118164,103.0,43389.75,0.0,541.8352661132812,1.0,281.24176025390625,284.088134765625,296.1231689453125,300.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,30173.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713212490081787,1.0,0.0,0.0,3.64588475227356,3.645907878875733,8.86950090261962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.330078125,0.0,1485.049072265625,1895.4371337890625,0.0,781.3665161132812,0.9003342986106873,1.0,0.0,3.0,1.0,0.0
18086580,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9974709749221802,0.4098787009716034,0.370539516210556,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8167877197265625,0.2251717746257782,0.2143688201904297,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8541279435157776,0.2596999406814575,0.182462677359581,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7994767427444458,0.2109497785568237,0.2009926438331604,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6975734829902649,0.1385954767465591,0.6302747130393982,284.92822265625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.359375,284.932861328125,1.0,0.3695122897624969,1.0,1.0,0.0,1.0,-1.920135259628296,1.920132279396057,2.9646098482771777e-06,1.474197506904602,0.9181267619132996,0.9181267619132996,0.0,65.97625732421875,106.0,45401.16796875,0.0,619.1513671875,1.0,280.9567565917969,283.8952941894531,296.2202453613281,301.2001953125,293.1499938964844,293.1499938964844,280.6499938964844,35364.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59368896484375,1.0,0.0,0.0,3.6902530193328857,3.690277338027954,9.086687100534618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.9169921875,0.0,1573.60498046875,1895.4371337890625,0.0,894.2684936523438,0.9136854410171508,1.0,0.0,3.0,1.0,0.0
18086640,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9974709749221802,0.4098787009716034,0.370539516210556,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8167877197265625,0.2251717746257782,0.2143688201904297,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8541279435157776,0.2596999406814575,0.182462677359581,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7994767427444458,0.2109497785568237,0.2009926438331604,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6975734829902649,0.1385954767465591,0.6302747130393982,284.92822265625,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.359375,284.932861328125,1.0,0.3695122897624969,1.0,1.0,0.0,1.0,-1.920135259628296,1.920132279396057,2.9646098482771777e-06,1.474197506904602,0.9181267619132996,0.9181267619132996,0.0,65.97625732421875,106.0,45401.16796875,0.0,619.1513671875,1.0,280.9567565917969,283.8952941894531,296.2202453613281,301.2001953125,293.1499938964844,293.1499938964844,280.6499938964844,35364.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59368896484375,1.0,0.0,0.0,3.6902530193328857,3.690277338027954,9.086687100534618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.9169921875,0.0,1573.60498046875,1895.4371337890625,0.0,894.2684936523438,0.9136854410171508,1.0,0.0,3.0,1.0,0.0
18086700,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9723300337791444,0.4079285562038421,0.368306815624237,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.7948469519615173,0.2256290465593338,0.2151571214199066,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8320059180259705,0.2599130570888519,0.1828885078430175,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7774643898010254,0.2113160043954849,0.2016935497522354,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.6772558093070984,0.138495460152626,0.6315069198608398,284.8109130859375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3316955566406,284.8011169433594,1.0,0.3762068152427673,1.0,1.0,0.0,1.0,-1.91992449760437,1.919921517372132,2.9642146728292573e-06,1.474205732345581,0.8177964091300964,0.8177964091300964,0.0,73.68064880371094,106.0,46050.0,0.0,644.6039428710938,1.0,280.7001342773437,283.748046875,296.2464599609375,301.35821533203125,293.1499938964844,293.1499938964844,280.6499938964844,40204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056253910064697,1.0,0.0,0.0,3.617078065872192,3.6171023845672607,8.72989573963423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.56298828125,0.0,1528.0272216796875,1895.4371337890625,0.0,960.57421875,0.8976609110832214,1.0,0.0,3.0,1.0,0.0
