time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9523495435714722,0.4079830348491668,0.3676871955394745,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7797820568084717,0.2261084467172622,0.2158079892396927,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8172784447669983,0.2601408660411834,0.1831875443458557,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7629519701004028,0.2117019742727279,0.2022597193717956,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.663669228553772,0.1384381055831909,0.6321983933448792,284.8638000488281,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3193664550781,284.875244140625,1.0,0.3819751143455505,1.0,1.0,0.0,1.0,-1.9218285083770752,1.9218255281448364,2.969801471408573e-06,1.4755483865737915,0.8107345700263977,0.8107345700263977,0.0,79.88114929199219,94.0,45650.55078125,0.0,666.3383178710938,1.0,280.6586303710937,283.8369445800781,296.1882019042969,301.2278137207031,293.1499938964844,293.1499938964844,280.95001220703125,42620.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071611046791077,1.0,0.0,0.0,3.4243977069854736,3.4244205951690674,7.824591534699721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.37939453125,0.0,1342.8372802734375,1895.4371337890625,0.0,969.4031372070312,0.8618361353874207,1.0,0.0,3.0,1.0,0.0
18086820,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9431546926498412,0.4118853509426117,0.370419979095459,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7729790806770325,0.2279646396636963,0.2174678295850753,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8099045157432556,0.2616920471191406,0.1841683834791183,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.756374180316925,0.213319793343544,0.2037083059549331,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6570323705673218,0.1391099542379379,0.6348395943641663,285.0245056152344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3237609863281,285.0217590332031,1.0,0.3864974677562713,1.0,1.0,0.0,1.0,-1.933186411857605,1.9331833124160769,3.0039839202800067e-06,1.4840688705444336,0.9393101930618286,0.9393101930618286,0.0,83.98828125,82.0,45568.6484375,0.0,688.63671875,1.0,280.9413452148437,283.9720764160156,296.1104736328125,301.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,32316.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922502279281616,1.0,0.0,0.0,3.5965750217437744,3.596597909927368,8.631207606413227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00927734375,0.0,1447.3782958984375,1895.4371337890625,0.0,886.56591796875,0.8905369639396667,1.0,0.0,3.0,1.0,0.0
18086880,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9431546926498412,0.4118853509426117,0.370419979095459,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7729790806770325,0.2279646396636963,0.2174678295850753,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8099045157432556,0.2616920471191406,0.1841683834791183,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.756374180316925,0.213319793343544,0.2037083059549331,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6570323705673218,0.1391099542379379,0.6348395943641663,285.0245056152344,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3237609863281,285.0217590332031,1.0,0.3864974677562713,1.0,1.0,0.0,1.0,-1.933186411857605,1.9331833124160769,3.0039839202800067e-06,1.4840688705444336,0.9393101930618286,0.9393101930618286,0.0,83.98828125,82.0,45568.6484375,0.0,688.63671875,1.0,280.9413452148437,283.9720764160156,296.1104736328125,301.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,32316.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922502279281616,1.0,0.0,0.0,3.5965750217437744,3.596597909927368,8.631207606413227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00927734375,0.0,1447.3782958984375,1895.4371337890625,0.0,886.56591796875,0.8905369639396667,1.0,0.0,3.0,1.0,0.0
18086940,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9523857831954956,0.4153726398944855,0.3736760318279266,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7794961929321289,0.2296361327171325,0.2190642654895782,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8157177567481995,0.2628505527973175,0.1850336492061615,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7624055743217468,0.2147669792175293,0.2050883471965789,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6621397137641907,0.1399100720882415,0.6381495594978333,284.8949584960937,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3271789550781,284.9027709960937,1.0,0.3862190842628479,1.0,1.0,0.0,1.0,-1.9456875324249268,1.9456844329833984,3.0419112135859905e-06,1.493480205535889,0.8330649733543396,0.8330649733543396,0.0,82.25631713867188,70.0,46258.625,0.0,692.744140625,1.0,280.6579284667969,283.8455810546875,296.1952819824219,301.2450866699219,293.1499938964844,293.1499938964844,280.95001220703125,39754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051886677742004,1.0,0.0,0.0,3.4625051021575928,3.4625279903411865,7.999708486750023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.20458984375,0.0,1361.0513916015625,1895.4371337890625,0.0,958.0755004882812,0.8669615983963013,1.0,0.0,3.0,1.0,0.0
18087000,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9523857831954956,0.4153726398944855,0.3736760318279266,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7794961929321289,0.2296361327171325,0.2190642654895782,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8157177567481995,0.2628505527973175,0.1850336492061615,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7624055743217468,0.2147669792175293,0.2050883471965789,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6621397137641907,0.1399100720882415,0.6381495594978333,284.8949584960937,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3271789550781,284.9027709960937,1.0,0.3862190842628479,1.0,1.0,0.0,1.0,-1.9456875324249268,1.9456844329833984,3.0419112135859905e-06,1.493480205535889,0.8330649733543396,0.8330649733543396,0.0,82.25631713867188,70.0,46258.625,0.0,692.744140625,1.0,280.6579284667969,283.8455810546875,296.1952819824219,301.2450866699219,293.1499938964844,293.1499938964844,280.95001220703125,39754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051886677742004,1.0,0.0,0.0,3.4625051021575928,3.4625279903411865,7.999708486750023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.20458984375,0.0,1361.0513916015625,1895.4371337890625,0.0,958.0755004882812,0.8669615983963013,1.0,0.0,3.0,1.0,0.0
18087060,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9738457798957824,0.4203736484050751,0.3775167763233185,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7965283393859863,0.2319639027118683,0.2208116948604583,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.83127361536026,0.2647770643234253,0.186015784740448,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7785828113555908,0.2168249785900116,0.2065952718257904,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.676557719707489,0.1412589251995086,0.642253041267395,285.04656982421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3406982421875,285.0431823730469,1.0,0.382839947938919,1.0,1.0,0.0,1.0,-1.9603097438812256,1.9603066444396973,3.086150627495954e-06,1.504170298576355,0.9715710878372192,0.9715710878372192,0.0,76.62005615234375,58.0,46249.1484375,0.0,685.5380249023438,1.0,280.9419860839844,283.974609375,296.142578125,301.1169738769531,293.1499938964844,293.1499938964844,280.6499938964844,31485.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947005748748779,1.0,0.0,0.0,3.649207592010498,3.64923095703125,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.31005859375,0.0,1498.518310546875,1895.4371337890625,0.0,899.721923828125,0.9017678499221802,1.0,0.0,3.0,1.0,0.0
18087120,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9738457798957824,0.4203736484050751,0.3775167763233185,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7965283393859863,0.2319639027118683,0.2208116948604583,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.83127361536026,0.2647770643234253,0.186015784740448,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7785828113555908,0.2168249785900116,0.2065952718257904,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.676557719707489,0.1412589251995086,0.642253041267395,285.04656982421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3406982421875,285.0431823730469,1.0,0.382839947938919,1.0,1.0,0.0,1.0,-1.9603097438812256,1.9603066444396973,3.086150627495954e-06,1.504170298576355,0.9715710878372192,0.9715710878372192,0.0,76.62005615234375,58.0,46249.1484375,0.0,685.5380249023438,1.0,280.9419860839844,283.974609375,296.142578125,301.1169738769531,293.1499938964844,293.1499938964844,280.6499938964844,31485.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947005748748779,1.0,0.0,0.0,3.649207592010498,3.64923095703125,8.885675697456463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.31005859375,0.0,1498.518310546875,1895.4371337890625,0.0,899.721923828125,0.9017678499221802,1.0,0.0,3.0,1.0,0.0
18087180,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4242048561573028,0.3805594444274902,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8215841054916382,0.2340092062950134,0.2225538790225982,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8556017279624939,0.2662065327167511,0.1869206428527832,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8038323521614075,0.2186142057180404,0.2080907076597213,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6993365287780762,0.1425496488809585,0.6468504071235657,284.8893737792969,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3465576171875,284.8958435058594,1.0,0.3775169849395752,1.0,1.0,0.0,1.0,-1.974573016166687,1.9745699167251587,3.129338438156992e-06,1.5143868923187256,0.8538538217544556,0.8538538217544556,0.0,68.85314178466797,46.0,47119.73046875,0.0,670.7066040039062,1.0,280.6573181152344,283.815673828125,296.2231750488281,301.32818603515625,293.1499938964844,293.1499938964844,280.95001220703125,38933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101352572441101,1.0,0.0,0.0,3.5601613521575928,3.560184955596924,8.457317903776129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.40869140625,0.0,1456.9068603515625,1895.4371337890625,0.0,986.688232421875,0.8874751925468445,1.0,0.0,3.0,1.0,0.0
18087240,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4242048561573028,0.3805594444274902,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8215841054916382,0.2340092062950134,0.2225538790225982,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8556017279624939,0.2662065327167511,0.1869206428527832,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8038323521614075,0.2186142057180404,0.2080907076597213,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6993365287780762,0.1425496488809585,0.6468504071235657,284.8893737792969,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3465576171875,284.8958435058594,1.0,0.3775169849395752,1.0,1.0,0.0,1.0,-1.974573016166687,1.9745699167251587,3.129338438156992e-06,1.5143868923187256,0.8538538217544556,0.8538538217544556,0.0,68.85314178466797,46.0,47119.73046875,0.0,670.7066040039062,1.0,280.6573181152344,283.815673828125,296.2231750488281,301.32818603515625,293.1499938964844,293.1499938964844,280.95001220703125,38933.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101352572441101,1.0,0.0,0.0,3.5601613521575928,3.560184955596924,8.457317903776129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.40869140625,0.0,1456.9068603515625,1895.4371337890625,0.0,986.688232421875,0.8874751925468445,1.0,0.0,3.0,1.0,0.0
18087300,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.4276443719863891,0.3691513836383819,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8311595916748047,0.2352022230625152,0.2234411686658859,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8657181262969971,0.2671308517456054,0.1873616427183151,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.813759982585907,0.2196613401174545,0.208851084113121,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7085439562797546,0.1433062255382537,0.6493175625801086,285.0274353027344,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3567199707031,285.0368957519531,1.0,0.3737501502037048,1.0,1.0,0.0,1.0,-1.967185139656067,1.9671820402145384,3.1063623282534536e-06,1.5087087154388428,0.9470436573028564,0.9470436573028564,0.0,65.89051055908203,46.0,46449.26171875,0.0,654.718994140625,1.0,280.900146484375,283.9632568359375,296.1433410644531,301.1131591796875,293.1499938964844,293.1499938964844,280.95001220703125,33805.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019732356071472,1.0,0.0,0.0,3.6142477989196777,3.6142711639404297,8.71623967668711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.78662109375,0.0,1477.495361328125,1895.4371337890625,0.0,939.8436279296876,0.8978769183158875,1.0,0.0,3.0,1.0,0.0
18087360,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.4332573413848877,0.3552065789699554,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8425595164299011,0.2365580201148986,0.224552035331726,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.878028929233551,0.2682387828826904,0.18800850212574,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8248817324638367,0.220859557390213,0.2098174542188644,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7188310027122498,0.1442245990037918,0.6525812149047852,285.0224609375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3803100585937,285.0175170898437,1.0,0.369334876537323,1.0,1.0,0.0,1.0,-1.9567009210586548,1.9566978216171265,3.07398022414418e-06,1.5006927251815796,0.9714469909667968,0.9714469909667968,0.0,62.639915466308594,34.0,46443.01171875,0.0,636.105224609375,1.0,280.9422607421875,283.9383239746094,296.1553039550781,301.1591491699219,293.1499938964844,293.1499938964844,280.6499938964844,32358.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990942716598511,1.0,0.0,0.0,3.709950685501098,3.709974527359009,9.18395073767897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.44970703125,0.0,1573.201904296875,1895.4371337890625,0.0,923.7691650390624,0.9160672426223756,1.0,0.0,3.0,1.0,0.0
18087420,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.4472541511058807,0.3220250606536865,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8724998831748962,0.238752543926239,0.2265006750822067,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9099329113960266,0.2696987092494964,0.1889831274747848,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8529143333435059,0.2227611392736435,0.2114859074354171,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7433703541755676,0.1459247320890426,0.6591125726699829,284.8553771972656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4432373046875,284.8631591796875,1.0,0.3589047193527221,1.0,1.0,0.0,1.0,-1.9302189350128167,1.9302159547805784,2.9927077775937505e-06,1.4802165031433103,0.8239644765853882,0.8239644765853882,0.0,55.331085205078125,37.0,46302.23828125,0.0,592.1160888671875,1.0,280.6571960449219,283.79376220703125,296.2148742675781,301.2893981933594,293.1499938964844,293.1499938964844,280.95001220703125,41765.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094772219657898,1.0,0.0,0.0,3.520066261291504,3.520090103149414,8.267895736935316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.453125,0.0,1434.96435546875,1895.4371337890625,0.0,982.8427124023438,0.8807917833328247,1.0,0.0,3.0,1.0,0.0
18087480,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.4472541511058807,0.3220250606536865,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8724998831748962,0.238752543926239,0.2265006750822067,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9099329113960266,0.2696987092494964,0.1889831274747848,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8529143333435059,0.2227611392736435,0.2114859074354171,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7433703541755676,0.1459247320890426,0.6591125726699829,284.8553771972656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4432373046875,284.8631591796875,1.0,0.3589047193527221,1.0,1.0,0.0,1.0,-1.9302189350128167,1.9302159547805784,2.9927077775937505e-06,1.4802165031433103,0.8239644765853882,0.8239644765853882,0.0,55.331085205078125,37.0,46302.23828125,0.0,592.1160888671875,1.0,280.6571960449219,283.79376220703125,296.2148742675781,301.2893981933594,293.1499938964844,293.1499938964844,280.95001220703125,41765.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094772219657898,1.0,0.0,0.0,3.520066261291504,3.520090103149414,8.267895736935316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.453125,0.0,1434.96435546875,1895.4371337890625,0.0,982.8427124023438,0.8807917833328247,1.0,0.0,3.0,1.0,0.0
18087540,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.465061753988266,0.2959381937980652,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.901145040988922,0.2416274100542068,0.228796973824501,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9423469305038452,0.2719562947750091,0.1902179569005966,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8799818158149719,0.2252811938524246,0.2134661227464676,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7673285007476807,0.1483061760663986,0.6678863763809204,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52984619140625,285.00396728515625,1.0,0.3525578081607818,1.0,1.0,0.0,1.0,-1.9160293340682983,1.91602635383606,2.9493351121345768e-06,1.4690097570419312,0.9384191036224364,0.9384191036224364,0.0,50.20309066772461,40.0,45629.1875,0.0,565.0623779296875,1.0,280.9419860839844,283.9366149902344,296.14996337890625,301.09765625,293.1499938964844,293.1499938964844,280.6499938964844,33074.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931849479675293,1.0,0.0,0.0,3.6448044776916495,3.644828081130981,8.864245728545939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.18310546875,0.0,1505.5360107421875,1895.4371337890625,0.0,891.5631103515625,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
18087600,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.465061753988266,0.2959381937980652,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.901145040988922,0.2416274100542068,0.228796973824501,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9423469305038452,0.2719562947750091,0.1902179569005966,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8799818158149719,0.2252811938524246,0.2134661227464676,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7673285007476807,0.1483061760663986,0.6678863763809204,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52984619140625,285.00396728515625,1.0,0.3525578081607818,1.0,1.0,0.0,1.0,-1.9160293340682983,1.91602635383606,2.9493351121345768e-06,1.4690097570419312,0.9384191036224364,0.9384191036224364,0.0,50.20309066772461,40.0,45629.1875,0.0,565.0623779296875,1.0,280.9419860839844,283.9366149902344,296.14996337890625,301.09765625,293.1499938964844,293.1499938964844,280.6499938964844,33074.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931849479675293,1.0,0.0,0.0,3.6448044776916495,3.644828081130981,8.864245728545939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.18310546875,0.0,1505.5360107421875,1895.4371337890625,0.0,891.5631103515625,0.9018712639808656,1.0,0.0,3.0,1.0,0.0
18087660,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4746430516242981,0.2844257652759552,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.91635662317276,0.2431296408176422,0.2302545756101608,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9576981067657472,0.2730174958705902,0.1910272091627121,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8938169479370117,0.2265859097242355,0.2147326171398162,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7800434231758118,0.1496743857860565,0.6738951206207275,284.8521423339844,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.57623291015625,284.8446350097656,1.0,0.3503832519054413,1.0,1.0,0.0,1.0,-1.9136605262756348,1.913657665252685,2.942148739748518e-06,1.4671523571014404,0.8293417096138,0.8293417096138,0.0,48.16542816162109,40.0,46193.703125,0.0,556.7328491210938,1.0,280.6889343261719,283.7690124511719,296.2445373535156,301.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,38854.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602118730545044,1.0,0.0,0.0,3.5879833698272705,3.5880072116851807,8.590018865106686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.296875,0.0,1486.2547607421875,1895.4371337890625,0.0,940.662109375,0.8906806111335754,1.0,0.0,3.0,1.0,0.0
18087720,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.4818523228168487,0.2773098945617676,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9269418716430664,0.2442364543676376,0.2312511801719665,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9668920636177064,0.2737300097942352,0.1914971768856048,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9028603434562684,0.2275358289480209,0.215584859251976,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.788588285446167,0.1507082879543304,0.678301215171814,284.88348388671875,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6104431152344,284.89227294921875,1.0,0.3492357730865478,1.0,1.0,0.0,1.0,-1.9131892919540403,1.913186311721801,2.9407158308458747e-06,1.466779708862305,0.823136031627655,0.823136031627655,0.0,46.96940612792969,60.0,45896.9921875,0.0,552.5028686523438,1.0,280.658203125,283.8277587890625,296.231201171875,301.2634582519531,293.1499938964844,293.1499938964844,280.95001220703125,41029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603279709815979,1.0,0.0,0.0,3.454217433929444,3.454240322113037,7.961457981764397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.314453125,0.0,1361.674560546875,1895.4371337890625,0.0,947.2162475585938,0.8664379119873047,1.0,0.0,3.0,1.0,0.0
18087780,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.496681272983551,0.2814873158931732,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.92607182264328,0.2475380152463913,0.2341698557138443,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9647543430328368,0.2762841284275055,0.1931044161319732,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.90185809135437,0.2304171025753021,0.2181261926889419,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7893949747085571,0.1535697728395462,0.6905750036239624,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6722717285156,285.0516052246094,1.0,0.3551096022129059,1.0,1.0,0.0,1.0,-1.9414024353027344,1.941399335861206,3.0263249755080324e-06,1.4884779453277588,0.9711275100708008,0.9711275100708008,0.0,48.3427963256836,80.0,46122.80859375,0.0,577.263671875,1.0,280.94189453125,283.9718017578125,296.1880187988281,301.1446838378906,293.1499938964844,293.1499938964844,280.6499938964844,31488.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911441445350647,1.0,0.0,0.0,3.640877485275269,3.6409006118774414,8.845154297887348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.48486328125,0.0,1489.371337890625,1895.4371337890625,0.0,880.6864624023438,0.8999903798103333,1.0,0.0,3.0,1.0,0.0
18087840,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.496681272983551,0.2814873158931732,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.92607182264328,0.2475380152463913,0.2341698557138443,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9647543430328368,0.2762841284275055,0.1931044161319732,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.90185809135437,0.2304171025753021,0.2181261926889419,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7893949747085571,0.1535697728395462,0.6905750036239624,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6722717285156,285.0516052246094,1.0,0.3551096022129059,1.0,1.0,0.0,1.0,-1.9414024353027344,1.941399335861206,3.0263249755080324e-06,1.4884779453277588,0.9711275100708008,0.9711275100708008,0.0,48.3427963256836,80.0,46122.80859375,0.0,577.263671875,1.0,280.94189453125,283.9718017578125,296.1880187988281,301.1446838378906,293.1499938964844,293.1499938964844,280.6499938964844,31488.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911441445350647,1.0,0.0,0.0,3.640877485275269,3.6409006118774414,8.845154297887348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.48486328125,0.0,1489.371337890625,1895.4371337890625,0.0,880.6864624023438,0.8999903798103333,1.0,0.0,3.0,1.0,0.0
18087900,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.501700758934021,0.2912806868553161,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9163743853569032,0.2490986287593841,0.2358158975839615,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9549171328544616,0.2773997485637665,0.19404336810112,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8933460116386414,0.2317692041397094,0.2195706963539123,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7828009724617004,0.1549071967601776,0.6973097324371338,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6848449707031,284.90545654296875,1.0,0.3608020544052124,1.0,1.0,0.0,1.0,-1.9660816192626955,1.966078519821167,3.102669097643229e-06,1.5076760053634644,0.8968362808227539,0.8968362808227539,0.0,50.61818313598633,80.0,47455.078125,0.0,603.0575561523438,1.0,280.6971740722656,283.80035400390625,296.2886657714844,301.42169189453125,293.1499938964844,293.1499938964844,280.6499938964844,34452.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026679277420044,1.0,0.0,0.0,3.670340061187744,3.6703639030456543,8.988885724647844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.29345703125,0.0,1544.27294921875,1895.4371337890625,0.0,943.7577514648438,0.906941533088684,1.0,0.0,3.0,1.0,0.0
18087960,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.5049034357070923,0.3060084283351898,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9020581841468812,0.2504977583885193,0.2372809201478958,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9388527870178224,0.2782939672470093,0.1947865635156631,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8801363110542297,0.2329640239477157,0.2208439409732818,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.772024929523468,0.1560536026954651,0.7032762169837952,284.9212951660156,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.68316650390625,284.9287109375,1.0,0.3679894506931305,1.0,1.0,0.0,1.0,-1.9951074123382568,1.995104193687439,3.1938800475472817e-06,1.5302950143814087,0.884349524974823,0.884349524974823,0.0,53.95957565307617,100.0,47858.2890625,0.0,636.4262084960938,1.0,280.6573791503906,283.82080078125,296.2896728515625,301.4180908203125,293.1499938964844,293.1499938964844,280.95001220703125,37096.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090220808982849,1.0,0.0,0.0,3.610610246658325,3.6106340885162354,8.698702913534362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.71826171875,0.0,1497.9034423828125,1895.4371337890625,0.0,980.1900634765624,0.8975306153297424,1.0,0.0,3.0,1.0,0.0
18088020,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9990000128746032,0.5083228349685669,0.3443820774555206,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8706349730491638,0.2540503442287445,0.2406906336545944,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.901212751865387,0.2810307145118713,0.1966944634914398,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8500529527664185,0.2360465973615646,0.2238294929265976,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.7469488978385925,0.1585943847894668,0.7156655192375183,285.1424865722656,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.647216796875,285.14703369140625,1.0,0.3860616981983185,1.0,1.0,0.0,1.0,-2.066030263900757,2.0660269260406494,3.422908775974065e-06,1.5855907201766968,1.0,1.0,0.0,63.207218170166016,118.0,48676.83984375,0.0,725.6112060546875,1.0,280.94305419921875,284.0155029296875,296.2450866699219,301.3498229980469,293.1499938964844,293.1499938964844,280.6499938964844,32210.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049240231513977,1.0,0.0,0.0,3.7820231914520255,3.782047986984253,9.544246495352129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.826171875,0.0,1655.69091796875,1895.4371337890625,0.0,956.5640869140624,0.9320209622383118,1.0,0.0,3.0,1.0,0.0
18088080,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9990000128746032,0.5083228349685669,0.3443820774555206,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8706349730491638,0.2540503442287445,0.2406906336545944,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.901212751865387,0.2810307145118713,0.1966944634914398,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8500529527664185,0.2360465973615646,0.2238294929265976,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.7469488978385925,0.1585943847894668,0.7156655192375183,285.1424865722656,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.647216796875,285.14703369140625,1.0,0.3860616981983185,1.0,1.0,0.0,1.0,-2.066030263900757,2.0660269260406494,3.422908775974065e-06,1.5855907201766968,1.0,1.0,0.0,63.207218170166016,118.0,48676.83984375,0.0,725.6112060546875,1.0,280.94305419921875,284.0155029296875,296.2450866699219,301.3498229980469,293.1499938964844,293.1499938964844,280.6499938964844,32210.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049240231513977,1.0,0.0,0.0,3.7820231914520255,3.782047986984253,9.544246495352129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.826171875,0.0,1655.69091796875,1895.4371337890625,0.0,956.5640869140624,0.9320209622383118,1.0,0.0,3.0,1.0,0.0
18088140,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5063754916191101,0.3897548615932464,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.840329647064209,0.2573198676109314,0.2443346381187439,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8670998811721802,0.2833493053913116,0.1987668126821518,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8213031888008118,0.2388594597578048,0.2270353287458419,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7225324511528015,0.1607104986906051,0.7278364896774292,285.0085754394531,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57647705078125,285.0113220214844,1.0,0.4070295989513397,1.0,1.0,0.0,1.0,-2.1458489894866943,2.145845413208008,3.691226993396413e-06,1.6479616165161133,1.0,1.0,0.0,75.26211547851562,136.0,51336.74609375,0.0,838.96044921875,1.0,280.6578063964844,283.8301696777344,296.3345947265625,301.6692199707031,293.1499938964844,293.1499938964844,280.3500061035156,33718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275513768196106,1.0,0.0,0.0,3.8677315711975098,3.8677573204040527,9.981732773667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7265625,0.0,1771.0740966796875,1895.4371337890625,0.0,1092.698974609375,0.9525741934776306,1.0,0.0,3.0,1.0,0.0
18088200,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.5063754916191101,0.3897548615932464,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.840329647064209,0.2573198676109314,0.2443346381187439,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8670998811721802,0.2833493053913116,0.1987668126821518,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8213031888008118,0.2388594597578048,0.2270353287458419,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7225324511528015,0.1607104986906051,0.7278364896774292,285.0085754394531,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57647705078125,285.0113220214844,1.0,0.4070295989513397,1.0,1.0,0.0,1.0,-2.1458489894866943,2.145845413208008,3.691226993396413e-06,1.6479616165161133,1.0,1.0,0.0,75.26211547851562,136.0,51336.74609375,0.0,838.96044921875,1.0,280.6578063964844,283.8301696777344,296.3345947265625,301.6692199707031,293.1499938964844,293.1499938964844,280.3500061035156,33718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275513768196106,1.0,0.0,0.0,3.8677315711975098,3.8677573204040527,9.981732773667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7265625,0.0,1771.0740966796875,1895.4371337890625,0.0,1092.698974609375,0.9525741934776306,1.0,0.0,3.0,1.0,0.0
18088260,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.4993890523910522,0.4400657415390014,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8122118711471558,0.260099709033966,0.2475073188543319,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8359081149101257,0.2850424349308014,0.2003640979528427,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7919986844062805,0.2411937564611435,0.2297905385494232,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6965246796607971,0.1622331291437149,0.7374539971351624,284.91796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4739685058594,284.9247131347656,1.0,0.429587185382843,1.0,1.0,0.0,1.0,-2.22687029838562,2.2268662452697754,3.974784249294316e-06,1.7112743854522705,0.9400569796562196,0.9400569796562196,0.0,89.95403289794922,124.0,53723.56640625,0.0,971.4992065429688,1.0,280.3568725585937,283.6994934082031,296.3334655761719,301.8350830078125,293.1499938964844,293.1499938964844,280.04998779296875,36886.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463568210601807,1.0,0.0,0.0,3.836525440216065,3.8365514278411865,9.821310413826725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.87890625,0.0,1757.731201171875,1895.4371337890625,0.0,1215.8822021484375,0.9479743838310242,1.0,0.0,3.0,1.0,0.0
18088320,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.4993890523910522,0.4400657415390014,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8122118711471558,0.260099709033966,0.2475073188543319,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8359081149101257,0.2850424349308014,0.2003640979528427,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7919986844062805,0.2411937564611435,0.2297905385494232,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6965246796607971,0.1622331291437149,0.7374539971351624,284.91796875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4739685058594,284.9247131347656,1.0,0.429587185382843,1.0,1.0,0.0,1.0,-2.22687029838562,2.2268662452697754,3.974784249294316e-06,1.7112743854522705,0.9400569796562196,0.9400569796562196,0.0,89.95403289794922,124.0,53723.56640625,0.0,971.4992065429688,1.0,280.3568725585937,283.6994934082031,296.3334655761719,301.8350830078125,293.1499938964844,293.1499938964844,280.04998779296875,36886.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463568210601807,1.0,0.0,0.0,3.836525440216065,3.8365514278411865,9.821310413826725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.87890625,0.0,1757.731201171875,1895.4371337890625,0.0,1215.8822021484375,0.9479743838310242,1.0,0.0,3.0,1.0,0.0
18088380,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9820455312728882,0.4944711029529571,0.4456766545772552,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.793125569820404,0.2627679705619812,0.2504276931285858,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8165958523750305,0.2866300046443939,0.2017634958028793,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.773016095161438,0.2433937788009643,0.2322774976491928,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6791002750396729,0.1635628491640091,0.7453811168670654,284.87664794921875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3961181640625,284.8833923339844,1.0,0.4405331015586853,1.0,1.0,0.0,1.0,-2.252535820007324,2.2525317668914795,4.0679556150280405e-06,1.7319122552871704,0.8548264503479004,0.8548264503479004,0.0,100.94166564941406,112.0,54618.80859375,0.0,1039.1119384765625,1.0,280.057373046875,283.6369323730469,296.30816650390625,301.8929443359375,293.1499938964844,293.1499938964844,280.3500061035156,41002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577483415603638,1.0,0.0,0.0,3.640419006347656,3.640443801879883,8.842926604302193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.36474609375,0.0,1559.86328125,1895.4371337890625,0.0,1294.610107421875,0.9075282216072084,1.0,0.0,3.0,1.0,0.0
18088440,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9820455312728882,0.4944711029529571,0.4456766545772552,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.793125569820404,0.2627679705619812,0.2504276931285858,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8165958523750305,0.2866300046443939,0.2017634958028793,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.773016095161438,0.2433937788009643,0.2322774976491928,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6791002750396729,0.1635628491640091,0.7453811168670654,284.87664794921875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3961181640625,284.8833923339844,1.0,0.4405331015586853,1.0,1.0,0.0,1.0,-2.252535820007324,2.2525317668914795,4.0679556150280405e-06,1.7319122552871704,0.8548264503479004,0.8548264503479004,0.0,100.94166564941406,112.0,54618.80859375,0.0,1039.1119384765625,1.0,280.057373046875,283.6369323730469,296.30816650390625,301.8929443359375,293.1499938964844,293.1499938964844,280.3500061035156,41002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577483415603638,1.0,0.0,0.0,3.640419006347656,3.640443801879883,8.842926604302193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.36474609375,0.0,1559.86328125,1895.4371337890625,0.0,1294.610107421875,0.9075282216072084,1.0,0.0,3.0,1.0,0.0
18088500,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.977914035320282,0.4957456886768341,0.445879191160202,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7907609939575195,0.2644561231136322,0.2519155442714691,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8137558698654175,0.2878604829311371,0.2025128006935119,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7706108093261719,0.2448175102472305,0.2335301488637924,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6768489480018616,0.164507582783699,0.7493102550506592,285.0331420898437,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3910827636719,285.0420837402344,1.0,0.4430661201477051,1.0,1.0,0.0,1.0,-2.26050877571106,2.260504722595215,4.097335022379411e-06,1.738439917564392,0.959335446357727,0.959335446357727,0.0,103.19646453857422,112.0,54159.5078125,0.0,1056.6751708984375,1.0,280.30206298828125,283.79913330078125,296.2291259765625,301.66534423828125,293.1499938964844,293.1499938964844,280.3500061035156,34546.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484276056289673,1.0,0.0,0.0,3.6918070316314697,3.691831350326538,9.094342203752604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5908203125,0.0,1569.18310546875,1895.4371337890625,0.0,1229.970458984375,0.9160361886024476,1.0,0.0,3.0,1.0,0.0
18088560,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9798967838287354,0.4979450702667236,0.447507232427597,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7934350371360779,0.2663575112819671,0.2536205351352691,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8157881498336792,0.2893314957618713,0.2034689486026764,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7730236053466797,0.246441900730133,0.2349785566329956,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.679099977016449,0.1656628549098968,0.7540261745452881,285.04449462890625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.394775390625,285.0433654785156,1.0,0.4444606900215149,1.0,1.0,0.0,1.0,-2.2730627059936523,2.2730584144592285,4.143118985666661e-06,1.7483131885528564,0.9986868500709534,0.9986868500709534,0.0,103.1454086303711,100.0,54581.38671875,0.0,1069.7509765625,1.0,280.3429260253906,283.7911376953125,296.2517395019531,301.7386169433594,293.1499938964844,293.1499938964844,280.04998779296875,32625.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459903120994568,1.0,0.0,0.0,3.784953832626343,3.784978628158569,9.559043974149972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0703125,0.0,1662.377685546875,1895.4371337890625,0.0,1213.3994140625,0.9333471059799194,1.0,0.0,3.0,1.0,0.0
