time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9903728365898132,0.5012593865394592,0.4505604207515716,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8052138090133667,0.2696304023265838,0.2566884458065033,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8257156014442444,0.2915214598178863,0.2050269246101379,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7841028571128845,0.249191477894783,0.2375476956367492,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6895126700401306,0.1677689552307129,0.762966513633728,284.9031982421875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3912658691406,284.9079895019531,1.0,0.4444789588451385,1.0,1.0,0.0,1.0,-2.296116828918457,2.296112537384033,4.228188572596992e-06,1.7666079998016355,0.8959466218948364,0.8959466218948364,0.0,99.69818115234376,88.0,55796.37109375,0.0,1080.95703125,1.0,280.05621337890625,283.6343078613281,296.3321838378906,301.9684143066406,293.1499938964844,293.1499938964844,280.3500061035156,38019.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595790386199951,1.0,0.0,0.0,3.723297357559204,3.7233223915100098,9.25014944641589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9921875,0.0,1631.6707763671875,1895.4371337890625,0.0,1307.537353515625,0.923163652420044,1.0,0.0,3.0,1.0,0.0
18088680,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9903728365898132,0.5012593865394592,0.4505604207515716,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8052138090133667,0.2696304023265838,0.2566884458065033,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8257156014442444,0.2915214598178863,0.2050269246101379,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7841028571128845,0.249191477894783,0.2375476956367492,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6895126700401306,0.1677689552307129,0.762966513633728,284.9031982421875,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3912658691406,284.9079895019531,1.0,0.4444789588451385,1.0,1.0,0.0,1.0,-2.296116828918457,2.296112537384033,4.228188572596992e-06,1.7666079998016355,0.8959466218948364,0.8959466218948364,0.0,99.69818115234376,88.0,55796.37109375,0.0,1080.95703125,1.0,280.05621337890625,283.6343078613281,296.3321838378906,301.9684143066406,293.1499938964844,293.1499938964844,280.3500061035156,38019.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595790386199951,1.0,0.0,0.0,3.723297357559204,3.7233223915100098,9.25014944641589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9921875,0.0,1631.6707763671875,1895.4371337890625,0.0,1307.537353515625,0.923163652420044,1.0,0.0,3.0,1.0,0.0
18088740,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.5069727897644043,0.4449211955070495,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.822035551071167,0.2735572159290313,0.2599107027053833,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8412016034126282,0.294455885887146,0.2066861242055893,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8011507987976074,0.252531349658966,0.2402369081974029,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7053866386413574,0.1703915894031524,0.772705078125,285.0716247558594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4058532714844,285.0706787109375,1.0,0.4416585266590118,1.0,1.0,0.0,1.0,-2.311150312423706,2.3111460208892822,4.284339411242399e-06,1.778641700744629,1.0,1.0,0.0,93.80792999267578,76.0,55536.28125,0.0,1073.532470703125,1.0,280.3435363769531,283.7957763671875,296.28662109375,301.8403625488281,293.1499938964844,293.1499938964844,280.04998779296875,33310.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512815356254578,1.0,0.0,0.0,3.845530271530152,3.845555543899536,9.867468406810076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1640625,0.0,1740.5811767578125,1895.4371337890625,0.0,1249.550537109375,0.9471980929374696,1.0,0.0,3.0,1.0,0.0
18088800,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.5069727897644043,0.4449211955070495,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.822035551071167,0.2735572159290313,0.2599107027053833,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8412016034126282,0.294455885887146,0.2066861242055893,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8011507987976074,0.252531349658966,0.2402369081974029,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7053866386413574,0.1703915894031524,0.772705078125,285.0716247558594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4058532714844,285.0706787109375,1.0,0.4416585266590118,1.0,1.0,0.0,1.0,-2.311150312423706,2.3111460208892822,4.284339411242399e-06,1.778641700744629,1.0,1.0,0.0,93.80792999267578,76.0,55536.28125,0.0,1073.532470703125,1.0,280.3435363769531,283.7957763671875,296.28662109375,301.8403625488281,293.1499938964844,293.1499938964844,280.04998779296875,33310.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512815356254578,1.0,0.0,0.0,3.845530271530152,3.845555543899536,9.867468406810076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1640625,0.0,1740.5811767578125,1895.4371337890625,0.0,1249.550537109375,0.9471980929374696,1.0,0.0,3.0,1.0,0.0
18088860,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5125307440757751,0.4309034347534179,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8324325680732727,0.275850772857666,0.2621046900749206,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8513531684875488,0.2960120141506195,0.2078362256288528,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8119117617607117,0.2544611990451813,0.2420782744884491,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7153158187866211,0.1719980835914611,0.7796675562858582,284.888427734375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4257507324219,284.8826599121094,1.0,0.4382352232933044,1.0,1.0,0.0,1.0,-2.307913303375244,2.3079090118408203,4.273129434295697e-06,1.7765660285949707,0.923041045665741,0.923041045665741,0.0,90.08814239501952,76.0,56514.62109375,0.0,1055.8878173828125,1.0,280.0748596191406,283.5907897949219,296.3679504394531,302.0823059082031,293.1499938964844,293.1499938964844,280.04998779296875,36327.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662693202495575,1.0,0.0,0.0,3.847723960876465,3.847749948501587,9.878729088086402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0078125,0.0,1767.05419921875,1895.4371337890625,0.0,1329.69873046875,0.9483619332313538,1.0,0.0,3.0,1.0,0.0
18088920,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.5162606239318848,0.422051727771759,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8388881683349609,0.2770198583602905,0.2631421089172363,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8577362895011902,0.2967243790626526,0.2082923501729965,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8182290196418762,0.2554289996623993,0.2429276406764984,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7210671901702881,0.1728359162807464,0.7830533385276794,284.8868408203125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4396667480469,284.8894348144531,1.0,0.4358626008033752,1.0,1.0,0.0,1.0,-2.3041646480560303,2.3041603565216064,4.259518391336314e-06,1.7737959623336792,0.905734360218048,0.905734360218048,0.0,87.74230194091797,64.0,56323.03125,0.0,1042.6829833984375,1.0,280.05645751953125,283.601318359375,296.3511657714844,302.0355224609375,293.1499938964844,293.1499938964844,279.75,38103.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641619801521301,1.0,0.0,0.0,3.7949392795562735,3.7949650287628174,9.609547078071046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.775390625,0.0,1716.83984375,1895.4371337890625,0.0,1340.2244873046875,0.9389349818229676,1.0,0.0,3.0,1.0,0.0
18088980,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.529426097869873,0.3933516442775726,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8610585331916809,0.2803445160388946,0.2659401893615722,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8798410892486572,0.2987708151340484,0.2094652950763702,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8388233780860901,0.2581695914268493,0.2451878190040588,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7396703362464905,0.1752704828977584,0.792373538017273,284.8760681152344,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4962158203125,284.881103515625,1.0,0.4278421401977539,1.0,1.0,0.0,1.0,-2.2883758544921875,2.288371562957764,4.201998763164738e-06,1.7618767023086548,0.8227139115333557,0.8227139115333557,0.0,80.34326171875,67.0,56054.94921875,0.0,997.1947631835938,1.0,279.7577819824219,283.5922241210937,296.3258972167969,302.0081481933594,293.1499938964844,293.1499938964844,280.04998779296875,42357.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678363680839539,1.0,0.0,0.0,3.4919657707214355,3.4919893741607666,8.136418045978644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1259765625,0.0,1409.8575439453125,1895.4371337890625,0.0,1366.76171875,0.8767770528793335,1.0,0.0,3.0,1.0,0.0
18089040,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.529426097869873,0.3933516442775726,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8610585331916809,0.2803445160388946,0.2659401893615722,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8798410892486572,0.2987708151340484,0.2094652950763702,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8388233780860901,0.2581695914268493,0.2451878190040588,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7396703362464905,0.1752704828977584,0.792373538017273,284.8760681152344,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4962158203125,284.881103515625,1.0,0.4278421401977539,1.0,1.0,0.0,1.0,-2.2883758544921875,2.288371562957764,4.201998763164738e-06,1.7618767023086548,0.8227139115333557,0.8227139115333557,0.0,80.34326171875,67.0,56054.94921875,0.0,997.1947631835938,1.0,279.7577819824219,283.5922241210937,296.3258972167969,302.0081481933594,293.1499938964844,293.1499938964844,280.04998779296875,42357.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678363680839539,1.0,0.0,0.0,3.4919657707214355,3.4919893741607666,8.136418045978644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1259765625,0.0,1409.8575439453125,1895.4371337890625,0.0,1366.76171875,0.8767770528793335,1.0,0.0,3.0,1.0,0.0
18089100,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5378283858299255,0.3812573850154876,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8718990087509155,0.2824245989322662,0.2676146924495697,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8904725909233093,0.3002887368202209,0.2102865576744079,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8486946821212769,0.2599216401576996,0.2465673983097076,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7486935257911682,0.1768168359994888,0.798123836517334,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5385437011719,285.0156555175781,1.0,0.4254763424396515,1.0,1.0,0.0,1.0,-2.285395860671997,2.2853918075561523,4.191022981103743e-06,1.75953209400177,0.9066311717033386,0.9066311717033386,0.0,77.47606658935547,67.0,55403.484375,0.0,982.956787109375,1.0,279.9982604980469,283.7350158691406,296.2585144042969,301.7763061523437,293.1499938964844,293.1499938964844,280.04998779296875,35421.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563974618911743,1.0,0.0,0.0,3.536206007003784,3.536228895187378,8.343886861439387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.8564453125,0.0,1406.022705078125,1895.4371337890625,0.0,1285.1190185546875,0.8820942640304565,1.0,0.0,3.0,1.0,0.0
18089160,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.5463851094245911,0.37082040309906,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8823338150978088,0.2846574187278747,0.2695841789245605,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9005743861198425,0.3019687235355377,0.211358442902565,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8582394123077393,0.261816918849945,0.2482220083475113,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7575510740280151,0.1785209476947784,0.8050589561462402,285.0039367675781,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5816345214844,285.00177001953125,1.0,0.4239498078823089,1.0,1.0,0.0,1.0,-2.286825180053711,2.286820888519287,4.196415375190554e-06,1.7607307434082031,0.9243417978286744,0.9243417978286744,0.0,75.19610595703125,70.0,55608.24609375,0.0,975.5462036132812,1.0,280.0419006347656,283.7170715332031,296.2883605957031,301.8440856933594,293.1499938964844,293.1499938964844,279.75,33515.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522945761680603,1.0,0.0,0.0,3.6179277896881104,3.617950916290283,8.733997560739226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7783203125,0.0,1479.3502197265625,1895.4371337890625,0.0,1256.5460205078125,0.896128237247467,1.0,0.0,3.0,1.0,0.0
18089220,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5617080926895142,0.3557978570461273,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8991269469261169,0.2885896563529968,0.2732871770858764,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9171567559242249,0.3046039640903473,0.2132257670164108,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8737439513206482,0.2651048004627228,0.2513145804405212,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7723883986473083,0.1816655099391937,0.8188450336456299,284.915771484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6454772949219,284.92047119140625,1.0,0.4229387640953064,1.0,1.0,0.0,1.0,-2.295741558074951,2.295737266540528,4.229968908475712e-06,1.768110990524292,0.8428025245666504,0.8428025245666504,0.0,72.24723815917969,73.0,56225.46875,0.0,973.1858520507812,1.0,279.758056640625,283.6235046386719,296.37017822265625,302.0351867675781,293.1499938964844,293.1499938964844,280.04998779296875,39090.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619642972946167,1.0,0.0,0.0,3.474860191345215,3.4748830795288086,8.05689978733426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.46875,0.0,1368.92138671875,1895.4371337890625,0.0,1324.492431640625,0.8696445822715759,1.0,0.0,3.0,1.0,0.0
18089280,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5617080926895142,0.3557978570461273,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8991269469261169,0.2885896563529968,0.2732871770858764,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9171567559242249,0.3046039640903473,0.2132257670164108,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8737439513206482,0.2651048004627228,0.2513145804405212,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7723883986473083,0.1816655099391937,0.8188450336456299,284.915771484375,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6454772949219,284.92047119140625,1.0,0.4229387640953064,1.0,1.0,0.0,1.0,-2.295741558074951,2.295737266540528,4.229968908475712e-06,1.768110990524292,0.8428025245666504,0.8428025245666504,0.0,72.24723815917969,73.0,56225.46875,0.0,973.1858520507812,1.0,279.758056640625,283.6235046386719,296.37017822265625,302.0351867675781,293.1499938964844,293.1499938964844,280.04998779296875,39090.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619642972946167,1.0,0.0,0.0,3.474860191345215,3.4748830795288086,8.05689978733426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.46875,0.0,1368.92138671875,1895.4371337890625,0.0,1324.492431640625,0.8696445822715759,1.0,0.0,3.0,1.0,0.0
18089340,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5769367218017578,0.3456008434295654,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9132667779922484,0.2931278049945831,0.2773022055625915,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9311082363128662,0.307929515838623,0.215327963232994,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8864321708679199,0.2689364552497864,0.2546808421611786,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7848896980285645,0.1852313876152038,0.8338208198547363,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021484375,285.03240966796875,1.0,0.424110859632492,1.0,1.0,0.0,1.0,-2.312866687774658,2.3128623962402344,4.2943679545714986e-06,1.7820371389389038,0.962287962436676,0.962287962436676,0.0,70.67127990722656,91.0,56307.12890625,0.0,984.683349609375,1.0,280.0421142578125,283.730224609375,296.34149169921875,301.9347839355469,293.1499938964844,293.1499938964844,279.75,31928.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529802083969116,1.0,0.0,0.0,3.652335166931152,3.652358293533325,8.900912575882103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9423828125,0.0,1505.285400390625,1895.4371337890625,0.0,1261.2940673828125,0.9026856422424316,1.0,0.0,3.0,1.0,0.0
18089400,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5769367218017578,0.3456008434295654,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9132667779922484,0.2931278049945831,0.2773022055625915,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9311082363128662,0.307929515838623,0.215327963232994,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8864321708679199,0.2689364552497864,0.2546808421611786,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7848896980285645,0.1852313876152038,0.8338208198547363,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021484375,285.03240966796875,1.0,0.424110859632492,1.0,1.0,0.0,1.0,-2.312866687774658,2.3128623962402344,4.2943679545714986e-06,1.7820371389389038,0.962287962436676,0.962287962436676,0.0,70.67127990722656,91.0,56307.12890625,0.0,984.683349609375,1.0,280.0421142578125,283.730224609375,296.34149169921875,301.9347839355469,293.1499938964844,293.1499938964844,279.75,31928.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529802083969116,1.0,0.0,0.0,3.652335166931152,3.652358293533325,8.900912575882103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9423828125,0.0,1505.285400390625,1895.4371337890625,0.0,1261.2940673828125,0.9026856422424316,1.0,0.0,3.0,1.0,0.0
18089460,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5885366201400757,0.3547108173370361,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093570709228516,0.2971906363964081,0.2813551425933838,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9251558184623718,0.3106167018413543,0.2173955738544464,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.882588267326355,0.2723231017589569,0.2580907046794891,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828485369682312,0.1884871423244476,0.8493090867996216,284.92431640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7228088378906,284.9299011230469,1.0,0.4327028393745422,1.0,1.0,0.0,1.0,-2.353840112686157,2.3538358211517334,4.4481043914856855e-06,1.814015507698059,0.8793575167655945,0.8793575167655945,0.0,73.8290023803711,109.0,57789.81640625,0.0,1040.5574951171875,1.0,279.75738525390625,283.6011962890625,296.418212890625,302.1707458496094,293.1499938964844,293.1499938964844,280.04998779296875,37366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671182513237,1.0,0.0,0.0,3.5904016494750977,3.590425491333008,8.60160298543633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2177734375,0.0,1477.9254150390625,1895.4371337890625,0.0,1361.552490234375,0.8935897350311279,1.0,0.0,3.0,1.0,0.0
18089520,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5885366201400757,0.3547108173370361,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093570709228516,0.2971906363964081,0.2813551425933838,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9251558184623718,0.3106167018413543,0.2173955738544464,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.882588267326355,0.2723231017589569,0.2580907046794891,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7828485369682312,0.1884871423244476,0.8493090867996216,284.92431640625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7228088378906,284.9299011230469,1.0,0.4327028393745422,1.0,1.0,0.0,1.0,-2.353840112686157,2.3538358211517334,4.4481043914856855e-06,1.814015507698059,0.8793575167655945,0.8793575167655945,0.0,73.8290023803711,109.0,57789.81640625,0.0,1040.5574951171875,1.0,279.75738525390625,283.6011962890625,296.418212890625,302.1707458496094,293.1499938964844,293.1499938964844,280.04998779296875,37366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671182513237,1.0,0.0,0.0,3.5904016494750977,3.590425491333008,8.60160298543633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2177734375,0.0,1477.9254150390625,1895.4371337890625,0.0,1361.552490234375,0.8935897350311279,1.0,0.0,3.0,1.0,0.0
18089580,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5963053703308105,0.3782756924629211,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8940415978431702,0.3019309341907501,0.2857955396175384,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9066110849380492,0.3141111433506012,0.2197783887386322,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.867837131023407,0.2763231694698334,0.2618530988693237,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.770904541015625,0.1920394152402877,0.8656233549118042,285.09722900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098693847656,285.0991516113281,1.0,0.4465498626232147,1.0,1.0,0.0,1.0,-2.414448976516724,2.4144442081451416,4.680597157857847e-06,1.8612568378448489,1.0,1.0,0.0,80.86627960205078,112.0,58542.375,0.0,1136.248046875,1.0,280.0428466796875,283.7525634765625,296.38720703125,302.1065979003906,293.1499938964844,293.1499938964844,279.75,32009.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621739268302917,1.0,0.0,0.0,3.770044088363648,3.770068645477295,9.48388219512708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3916015625,0.0,1640.0330810546875,1895.4371337890625,0.0,1325.9884033203125,0.9291693568229676,1.0,0.0,3.0,1.0,0.0
18089640,297.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5963053703308105,0.3782756924629211,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8940415978431702,0.3019309341907501,0.2857955396175384,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9066110849380492,0.3141111433506012,0.2197783887386322,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.867837131023407,0.2763231694698334,0.2618530988693237,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.770904541015625,0.1920394152402877,0.8656233549118042,285.09722900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7098693847656,285.0991516113281,1.0,0.4465498626232147,1.0,1.0,0.0,1.0,-2.414448976516724,2.4144442081451416,4.680597157857847e-06,1.8612568378448489,1.0,1.0,0.0,80.86627960205078,112.0,58542.375,0.0,1136.248046875,1.0,280.0428466796875,283.7525634765625,296.38720703125,302.1065979003906,293.1499938964844,293.1499938964844,279.75,32009.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621739268302917,1.0,0.0,0.0,3.770044088363648,3.770068645477295,9.48388219512708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3916015625,0.0,1640.0330810546875,1895.4371337890625,0.0,1325.9884033203125,0.9291693568229676,1.0,0.0,3.0,1.0,0.0
18089700,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.5985813140869141,0.3887227177619934,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8881993889808655,0.3041664659976959,0.2881294786930084,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8998756408691406,0.3156822323799133,0.2210624814033508,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8621744513511658,0.2782051861286163,0.2638424336910248,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7663442492485046,0.1936811357736587,0.8739225268363953,284.9727783203125,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6898803710937,284.9620056152344,1.0,0.4527283012866974,1.0,1.0,0.0,1.0,-2.443718671798706,2.443713903427124,4.795492259290768e-06,1.8842878341674805,0.9791372418403624,0.9791372418403624,0.0,84.196044921875,112.0,60269.78515625,0.0,1183.776123046875,1.0,279.794189453125,283.5845031738281,296.4698486328125,302.3996276855469,293.1499938964844,293.1499938964844,279.75,33148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673983633518219,1.0,0.0,0.0,3.81768250465393,3.817707538604736,9.725073368826995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8994140625,0.0,1705.5323486328125,1895.4371337890625,0.0,1411.799072265625,0.9405447840690612,1.0,0.0,3.0,1.0,0.0
18089760,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6002111434936523,0.3985964953899383,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8827373385429382,0.3061361014842987,0.2901659607887268,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8935668468475342,0.3169431388378143,0.2220833599567413,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8569151163101196,0.2798441648483276,0.2655607759952545,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7620552182197571,0.1951007544994354,0.8811064958572388,284.9462280273437,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6652526855469,284.9486694335937,1.0,0.4585301578044891,1.0,1.0,0.0,1.0,-2.4699530601501465,2.4699480533599854,4.899552095594117e-06,1.9048550128936768,0.9611050486564636,0.9611050486564636,0.0,87.36365509033203,115.0,60833.59765625,0.0,1228.04541015625,1.0,279.7562866210937,283.560791015625,296.4657287597656,302.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,34933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804549098014832,1.0,0.0,0.0,3.820814847946167,3.820840358734131,9.741038411448244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.3583984375,0.0,1723.2862548828125,1895.4371337890625,0.0,1460.0535888671875,0.942773699760437,1.0,0.0,3.0,1.0,0.0
18089820,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.602852463722229,0.416659265756607,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733450770378113,0.3099066317081451,0.293905645608902,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8825080990791321,0.3193013668060303,0.2238570004701614,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479119539260864,0.2829631268978119,0.2686887383460998,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7546055316925049,0.1977047175168991,0.8938196897506714,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6174621582031,284.90692138671875,1.0,0.4690876007080078,1.0,1.0,0.0,1.0,-2.5173161029815674,2.517310857772827,5.090313607070129e-06,1.94197964668274,0.8862329721450806,0.8862329721450806,0.0,93.31256103515624,118.0,62294.25390625,0.0,1311.16357421875,1.0,279.45684814453125,283.4862365722656,296.45526123046875,302.5075988769531,293.1499938964844,293.1499938964844,279.75,38829.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924525499343872,1.0,0.0,0.0,3.691318273544312,3.691343069076538,9.091933179661282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.986328125,0.0,1601.036865234375,1895.4371337890625,0.0,1551.70654296875,0.9174275994300842,1.0,0.0,3.0,1.0,0.0
18089880,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.602852463722229,0.416659265756607,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733450770378113,0.3099066317081451,0.293905645608902,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8825080990791321,0.3193013668060303,0.2238570004701614,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479119539260864,0.2829631268978119,0.2686887383460998,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7546055316925049,0.1977047175168991,0.8938196897506714,284.9010009765625,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6174621582031,284.90692138671875,1.0,0.4690876007080078,1.0,1.0,0.0,1.0,-2.5173161029815674,2.517310857772827,5.090313607070129e-06,1.94197964668274,0.8862329721450806,0.8862329721450806,0.0,93.31256103515624,118.0,62294.25390625,0.0,1311.16357421875,1.0,279.45684814453125,283.4862365722656,296.45526123046875,302.5075988769531,293.1499938964844,293.1499938964844,279.75,38829.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924525499343872,1.0,0.0,0.0,3.691318273544312,3.691343069076538,9.091933179661282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.986328125,0.0,1601.036865234375,1895.4371337890625,0.0,1551.70654296875,0.9174275994300842,1.0,0.0,3.0,1.0,0.0
18089940,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6073702573776245,0.4302621185779571,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8682313561439514,0.3146452605724334,0.2982440590858459,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8759946823120117,0.3228224217891693,0.2261824607849121,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8429184556007385,0.2869808971881866,0.2723661065101623,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.750611424446106,0.2009040415287017,0.9079411029815674,285.0777587890625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5946350097656,285.0792236328125,1.0,0.4786567986011505,1.0,1.0,0.0,1.0,-2.563051462173462,2.5630462169647217,5.277967375150183e-06,1.977789044380188,1.0,1.0,0.0,98.28596496582033,121.0,62648.9140625,0.0,1390.8212890625,1.0,279.74346923828125,283.6486511230469,296.416015625,302.40289306640625,293.1499938964844,293.1499938964844,279.45001220703125,33087.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851077079772949,1.0,0.0,0.0,3.832750797271729,3.832776069641113,9.80199502009782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.7490234375,0.0,1723.2655029296875,1895.4371337890625,0.0,1495.2662353515625,0.9441099762916564,1.0,0.0,3.0,1.0,0.0
18090000,297.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6073702573776245,0.4302621185779571,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8682313561439514,0.3146452605724334,0.2982440590858459,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8759946823120117,0.3228224217891693,0.2261824607849121,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8429184556007385,0.2869808971881866,0.2723661065101623,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.750611424446106,0.2009040415287017,0.9079411029815674,285.0777587890625,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5946350097656,285.0792236328125,1.0,0.4786567986011505,1.0,1.0,0.0,1.0,-2.563051462173462,2.5630462169647217,5.277967375150183e-06,1.977789044380188,1.0,1.0,0.0,98.28596496582033,121.0,62648.9140625,0.0,1390.8212890625,1.0,279.74346923828125,283.6486511230469,296.416015625,302.40289306640625,293.1499938964844,293.1499938964844,279.45001220703125,33087.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851077079772949,1.0,0.0,0.0,3.832750797271729,3.832776069641113,9.80199502009782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.7490234375,0.0,1723.2655029296875,1895.4371337890625,0.0,1495.2662353515625,0.9441099762916564,1.0,0.0,3.0,1.0,0.0
18090060,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6099115014076233,0.438583642244339,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.865658164024353,0.3175294101238251,0.3013221621513366,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8724863529205322,0.324766457080841,0.2278345823287964,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8403667211532593,0.2893921136856079,0.2749835550785064,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7486545443534851,0.202834814786911,0.917980968952179,284.9262390136719,284.95001220703125,297.5751037597656,293.4354553222656,297.5743713378906,297.5751037597656,284.9254150390625,1.0,0.4849676489830017,1.0,1.0,0.0,1.0,-2.593947172164917,2.5939419269561768,5.406937361840392e-06,2.002108335494995,0.9510693550109864,0.9510693550109864,0.0,101.5043487548828,121.0,64395.08203125,0.0,1445.4896240234375,1.0,279.4691467285156,283.4645690917969,296.498779296875,302.6866455078125,293.1499938964844,293.1499938964844,279.45001220703125,35417.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979216933250427,1.0,0.0,0.0,3.854289293289185,3.854315042495728,9.9124702046538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.5859375,0.0,1767.947265625,1895.4371337890625,0.0,1594.390380859375,0.949938714504242,1.0,0.0,3.0,1.0,0.0
18090120,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.6106933951377869,0.4424718618392944,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8641358613967896,0.3185643851757049,0.3023895025253296,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8705443739891052,0.3253905177116394,0.2283374071121215,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8388829231262207,0.2902316153049469,0.27586829662323,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7474240660667419,0.2034840881824493,0.9213491678237916,284.93408203125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5648193359375,284.9368896484375,1.0,0.4874866902828216,1.0,1.0,0.0,1.0,-2.6056182384490967,2.6056127548217773,5.456146027427167e-06,2.011335849761963,0.9522160291671752,0.9522160291671752,0.0,102.9312973022461,124.0,64617.80078125,0.0,1467.388916015625,1.0,279.4560546875,283.4708251953125,296.48956298828125,302.6749572753906,293.1499938964844,293.1499938964844,279.1499938964844,35951.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999754905700684,1.0,0.0,0.0,3.845223903656006,3.845249652862549,9.865896117844386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.380859375,0.0,1761.0245361328125,1895.4371337890625,0.0,1610.5594482421875,0.9490078687667848,1.0,0.0,3.0,1.0,0.0
18090180,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6124687790870667,0.455716073513031,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8587061166763306,0.3216866850852966,0.305555522441864,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8637385368347168,0.3271388113498688,0.2297107130289077,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335700631141663,0.2926874160766601,0.2784152328968048,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7428175806999207,0.2052609324455261,0.9305435419082642,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52716064453125,284.906494140625,1.0,0.4954218566417694,1.0,1.0,0.0,1.0,-2.641101121902466,2.6410956382751465,5.607435923593584e-06,2.0395421981811523,0.8820393681526184,0.8820393681526184,0.0,107.7271499633789,127.0,65763.390625,0.0,1537.1328125,1.0,279.1568298339844,283.4106750488281,296.4819030761719,302.7580871582031,293.1499938964844,293.1499938964844,279.45001220703125,39246.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092700600624084,1.0,0.0,0.0,3.692171096801758,3.692196130752564,9.09613618205185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.70703125,0.0,1605.1619873046875,1895.4371337890625,0.0,1684.66455078125,0.9180160164833068,1.0,0.0,3.0,1.0,0.0
18090240,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6124687790870667,0.455716073513031,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8587061166763306,0.3216866850852966,0.305555522441864,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8637385368347168,0.3271388113498688,0.2297107130289077,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8335700631141663,0.2926874160766601,0.2784152328968048,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7428175806999207,0.2052609324455261,0.9305435419082642,284.9017028808594,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.52716064453125,284.906494140625,1.0,0.4954218566417694,1.0,1.0,0.0,1.0,-2.641101121902466,2.6410956382751465,5.607435923593584e-06,2.0395421981811523,0.8820393681526184,0.8820393681526184,0.0,107.7271499633789,127.0,65763.390625,0.0,1537.1328125,1.0,279.1568298339844,283.4106750488281,296.4819030761719,302.7580871582031,293.1499938964844,293.1499938964844,279.45001220703125,39246.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092700600624084,1.0,0.0,0.0,3.692171096801758,3.692196130752564,9.09613618205185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.70703125,0.0,1605.1619873046875,1895.4371337890625,0.0,1684.66455078125,0.9180160164833068,1.0,0.0,3.0,1.0,0.0
18090300,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6138994097709656,0.4615987837314605,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566086888313293,0.3235355019569397,0.3071993291378021,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8610313534736633,0.3283877372741699,0.2304801642894745,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8314633369445801,0.2941651344299316,0.279726505279541,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409295439720154,0.2062696516513824,0.9349318742752076,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5154113769531,285.0533752441406,1.0,0.4991265535354614,1.0,1.0,0.0,1.0,-2.6579184532165527,2.6579127311706543,5.679906735167606e-06,2.052931785583496,0.986627757549286,0.986627757549286,0.0,109.9356918334961,127.0,65437.10546875,0.0,1570.5009765625,1.0,279.4032592773437,283.5602722167969,296.4228210449219,302.55670166015625,293.1499938964844,293.1499938964844,279.45001220703125,33847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019537091255188,1.0,0.0,0.0,3.7549679279327393,3.754992723464966,9.408183245795954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.5009765625,0.0,1636.5509033203125,1895.4371337890625,0.0,1626.2054443359375,0.929259181022644,1.0,0.0,3.0,1.0,0.0
18090360,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.6154428124427795,0.4675922989845276,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8547167181968689,0.3254640102386474,0.3090867102146148,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8585937023162842,0.3297409117221832,0.2314713895320892,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8295432925224304,0.2957161962985992,0.2812588512897491,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.739198625087738,0.2073232978582382,0.9399988055229188,285.0210876464844,284.95001220703125,297.64825439453125,293.4647216796875,297.6294860839844,297.5060119628906,285.0036315917969,1.0,0.5027094483375549,0.878258228302002,0.878258228302002,0.2000000029802322,1.0,-2.6764919757843018,2.314428329467773,0.3620634973049164,1.707271933555603,0.9989473819732666,0.9989473819732666,0.0,112.02716827392578,130.0,64118.05859375,0.0,1604.493896484375,1.0,279.44317626953125,283.47509765625,296.44793701171875,302.6266174316406,293.1499938964844,293.1499938964844,279.1499938964844,33099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009814977645874,1.0,0.0,0.0,3.830588102340698,3.830613374710083,9.79093556452426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.8359375,0.0,1720.7415771484375,1895.4371337890625,0.0,1618.5074462890625,0.9437096118927002,1.0,0.0,3.0,1.0,0.0
18090420,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.614716649055481,0.4811388850212097,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492361903190613,0.3277961313724518,0.3117811679840088,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8519017696380615,0.3306773006916046,0.2325289249420166,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8240862488746643,0.2973994016647339,0.2833243906497955,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342475056648254,0.2083238363265991,0.9464887380599976,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.56640625,297.45867919921875,284.7931213378906,1.0,0.5092864632606506,0.6347747445106506,0.6347747445106506,0.6000000238418579,1.0,-2.707571506500244,1.3284940719604492,1.3790773153305054,0.7174462676048279,0.7493329644203186,0.7493329644203186,0.0,116.55792999267578,133.0,55934.8359375,0.0,1666.597412109375,1.0,279.1585693359375,283.2264709472656,296.3819274902344,302.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,48952.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897482872009277,1.0,0.0,0.0,3.289748430252075,3.289771318435669,7.221354962894111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9375,0.0,1255.4361572265625,1895.4371337890625,0.0,1530.8065185546875,0.838364839553833,1.0,0.0,3.0,1.0,0.0
