time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.614716649055481,0.4811388850212097,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492361903190613,0.3277961313724518,0.3117811679840088,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8519017696380615,0.3306773006916046,0.2325289249420166,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8240862488746643,0.2973994016647339,0.2833243906497955,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342475056648254,0.2083238363265991,0.9464887380599976,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.56640625,297.45867919921875,284.7931213378906,1.0,0.5092864632606506,0.6347747445106506,0.6347747445106506,0.6000000238418579,1.0,-2.707571506500244,1.3284940719604492,1.3790773153305054,0.7174462676048279,0.7493329644203186,0.7493329644203186,0.0,116.55792999267578,133.0,55934.8359375,0.0,1666.597412109375,1.0,279.1585693359375,283.2264709472656,296.3819274902344,302.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,48952.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897482872009277,1.0,0.0,0.0,3.289748430252075,3.289771318435669,7.221354962894111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9375,0.0,1255.4361572265625,1895.4371337890625,0.0,1530.8065185546875,0.838364839553833,1.0,0.0,3.0,1.0,0.0
18090540,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6153961420059204,0.4912248253822326,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8460261225700378,0.3308542966842651,0.3145759403705597,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8476232290267944,0.3325254023075104,0.2337192445993423,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206737041473389,0.2997162044048309,0.2854416966438293,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7309905886650085,0.2096709609031677,0.9524992108345032,284.8829650878906,284.95001220703125,297.7020874023437,293.4887084960937,297.5087890625,297.428955078125,284.8858947753906,1.0,0.5154282450675964,0.3912912011146545,0.3912912011146545,1.0,1.0,-2.7342405319213867,0.7875463366508484,1.946694254875183,0.1711192280054092,0.7523921728134155,0.7523921728134155,0.0,120.31747436523438,136.0,50468.9453125,0.0,1724.425537109375,1.0,279.43780517578125,283.31298828125,296.2859191894531,301.6177673339844,293.1499938964844,293.1499938964844,279.75,42361.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419389843940735,1.0,0.0,0.0,3.1066596508026123,3.106679916381836,6.439922799472697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.36181640625,0.0,1049.033935546875,1895.4371337890625,0.0,1186.1663818359375,0.7906615734100342,1.0,0.0,3.0,1.0,0.0
18090600,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6153961420059204,0.4912248253822326,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8460261225700378,0.3308542966842651,0.3145759403705597,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8476232290267944,0.3325254023075104,0.2337192445993423,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206737041473389,0.2997162044048309,0.2854416966438293,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7309905886650085,0.2096709609031677,0.9524992108345032,284.8829650878906,284.95001220703125,297.7020874023437,293.4887084960937,297.5087890625,297.428955078125,284.8858947753906,1.0,0.5154282450675964,0.3912912011146545,0.3912912011146545,1.0,1.0,-2.7342405319213867,0.7875463366508484,1.946694254875183,0.1711192280054092,0.7523921728134155,0.7523921728134155,0.0,120.31747436523438,136.0,50468.9453125,0.0,1724.425537109375,1.0,279.43780517578125,283.31298828125,296.2859191894531,301.6177673339844,293.1499938964844,293.1499938964844,279.75,42361.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419389843940735,1.0,0.0,0.0,3.1066596508026123,3.106679916381836,6.439922799472697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.36181640625,0.0,1049.033935546875,1895.4371337890625,0.0,1186.1663818359375,0.7906615734100342,1.0,0.0,3.0,1.0,0.0
18090660,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6167134642601013,0.497362732887268,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8446246981620789,0.3333428800106048,0.3168537616729736,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8455535769462585,0.3342245221138,0.2348362058401107,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8190736174583435,0.3016567528247833,0.2872156500816345,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7294157147407532,0.2108519375324249,0.9576734900474548,285.0112609863281,284.95001220703125,297.7190856933594,293.496826171875,297.5085754394531,297.4170227050781,285.008544921875,1.0,0.5196097493171692,0.4182052612304687,0.4182052612304687,1.0,1.0,-2.75404691696167,0.83650803565979,1.9175390005111688,0.2152667939662933,0.8451686501502991,0.8451686501502991,0.0,122.81803894042967,136.0,50220.27734375,0.0,1765.5374755859375,1.0,279.7141418457031,283.4486083984375,296.3138732910156,301.4693603515625,293.1499938964844,293.1499938964844,279.75,32810.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145035624504089,1.0,0.0,0.0,3.214291572570801,3.214311122894287,6.89388230057375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.3408203125,0.0,1079.28271484375,1895.4371337890625,0.0,1012.5159912109376,0.806330680847168,1.0,0.0,3.0,1.0,0.0
18090720,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6172580718994141,0.499663233757019,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8442677855491638,0.3343908190727234,0.3178965151309967,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8449317812919617,0.3349375426769256,0.2353782802820205,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8186231255531311,0.3024756610393524,0.288039892911911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7289568185806274,0.2113589793443679,0.9601402282714844,285.0069885253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5105285644531,297.4124450683594,285.0086669921875,1.0,0.5213568806648254,0.4295516610145569,0.4295516610145569,1.0,1.0,-2.7626712322235107,0.8659211993217468,1.8967500925064087,0.2425696700811386,0.8535133004188538,0.8535133004188538,0.0,123.80601501464844,139.0,50540.0078125,0.0,1783.0955810546875,1.0,279.7362365722656,283.4501953125,296.3793334960937,301.5662841796875,293.1499938964844,293.1499938964844,280.04998779296875,32908.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116688251495361,1.0,0.0,0.0,3.2497403621673584,3.249760150909424,7.046778591757175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.138671875,0.0,1111.19140625,1895.4371337890625,0.0,995.6963500976562,0.8139178156852722,1.0,0.0,3.0,1.0,0.0
18090780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.6194000244140625,0.5071160197257996,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8432531356811523,0.338050901889801,0.3214185535907745,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8430349230766296,0.3374808132648468,0.2372049987316131,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8172869682312012,0.3053514063358307,0.2908264696598053,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7276005148887634,0.2131701409816742,0.9685934782028198,285.0818176269531,284.95001220703125,297.7481384277344,293.5113830566406,297.5201721191406,297.40087890625,285.07928466796875,1.0,0.527168869972229,0.4678120911121368,0.4678120911121368,1.0,1.0,-2.7915632724761963,0.9599947333335876,1.8315685987472528,0.3295597732067108,0.9869528412818908,0.9869528412818908,0.0,127.06822967529295,127.0,51550.33984375,0.0,1842.438720703125,1.0,280.0390319824219,283.5286560058594,296.5140686035156,301.76495361328125,293.1499938964844,293.1499938964844,279.75,28940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103067994117737,1.0,0.0,0.0,3.5348172187805176,3.534838914871216,8.337334520547302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9912109375,0.0,1357.6048583984375,1895.4371337890625,0.0,987.6928100585938,0.8741748332977295,1.0,0.0,3.0,1.0,0.0
18090840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.6194000244140625,0.5071160197257996,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8432531356811523,0.338050901889801,0.3214185535907745,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8430349230766296,0.3374808132648468,0.2372049987316131,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8172869682312012,0.3053514063358307,0.2908264696598053,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7276005148887634,0.2131701409816742,0.9685934782028198,285.0818176269531,284.95001220703125,297.7481384277344,293.5113830566406,297.5201721191406,297.40087890625,285.07928466796875,1.0,0.527168869972229,0.4678120911121368,0.4678120911121368,1.0,1.0,-2.7915632724761963,0.9599947333335876,1.8315685987472528,0.3295597732067108,0.9869528412818908,0.9869528412818908,0.0,127.06822967529295,127.0,51550.33984375,0.0,1842.438720703125,1.0,280.0390319824219,283.5286560058594,296.5140686035156,301.76495361328125,293.1499938964844,293.1499938964844,279.75,28940.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103067994117737,1.0,0.0,0.0,3.5348172187805176,3.534838914871216,8.337334520547302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9912109375,0.0,1357.6048583984375,1895.4371337890625,0.0,987.6928100585938,0.8741748332977295,1.0,0.0,3.0,1.0,0.0
18090900,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6198554039001465,0.5063948035240173,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8449230194091797,0.3394836485385895,0.322965919971466,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.844242513179779,0.338287740945816,0.2379381209611892,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8187100291252136,0.3064225912094116,0.2920188307762146,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7287319898605347,0.2138124853372573,0.9721019864082336,284.9266357421875,284.95001220703125,297.75860595703125,293.516845703125,297.5219421386719,297.3904724121094,284.917724609375,1.0,0.527820885181427,0.4869422912597656,0.4869422912597656,1.0,1.0,-2.7991068363189697,1.0007728338241575,1.798334002494812,0.3686507940292358,0.9037500023841858,0.9037500023841858,0.0,127.13542175292967,127.0,53126.9453125,0.0,1854.280029296875,1.0,279.8000183105469,283.3503112792969,296.6229553222656,302.09771728515625,293.1499938964844,293.1499938964844,279.75,32591.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267095804214478,1.0,0.0,0.0,3.5927295684814453,3.592752456665039,8.612760211690329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1787109375,0.0,1445.2744140625,1895.4371337890625,0.0,1087.3917236328125,0.8881303668022156,1.0,0.0,3.0,1.0,0.0
18090960,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6204912066459656,0.5033343434333801,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8475168347358704,0.3406447172164917,0.3241105377674103,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8463181257247925,0.338783711194992,0.2383298426866531,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8209850788116455,0.3072336316108703,0.2928330898284912,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7305837273597717,0.2142452895641327,0.9742178916931152,284.90234375,284.95001220703125,297.7686767578125,293.522216796875,297.51873779296875,297.3798522949219,284.9027404785156,1.0,0.5273507237434387,0.4846094250679016,0.4846094250679016,1.0,1.0,-2.80080509185791,0.9996529817581176,1.801152229309082,0.3671055138111114,0.8730517625808716,0.8730517625808716,0.0,126.2790298461914,115.0,53121.26171875,0.0,1852.83935546875,1.0,279.7581787109375,283.33251953125,296.6147155761719,302.09625244140625,293.1499938964844,293.1499938964844,280.04998779296875,36130.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359056830406189,1.0,0.0,0.0,3.552436590194702,3.552459716796875,8.420656740781851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.6064453125,0.0,1428.2630615234375,1895.4371337890625,0.0,1146.34619140625,0.8831478357315063,1.0,0.0,3.0,1.0,0.0
18091020,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.625739336013794,0.4896002411842346,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8572385907173157,0.3436078131198883,0.3265672922134399,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8550041317939758,0.3405409753322601,0.2392820417881012,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8296152353286743,0.30941903591156,0.2945788502693176,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7378633618354797,0.2154959887266159,0.9785358905792236,284.99774169921875,284.95001220703125,297.7877502441406,293.5327453613281,297.5273132324219,297.3843994140625,284.99542236328125,1.0,0.523767352104187,0.4799436926841736,0.4799436926841736,1.0,1.0,-2.7956929206848145,0.9885268211364746,1.8071659803390503,0.3576972484588623,0.9587270617485046,0.9587270617485046,0.0,122.0740737915039,118.0,52397.06640625,0.0,1824.8846435546875,1.0,280.0417785644531,283.44000244140625,296.52618408203125,301.9061279296875,293.1499938964844,293.1499938964844,279.75,32606.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295382976531982,1.0,0.0,0.0,3.688097476959229,3.688121318817138,9.076075571101684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.98046875,0.0,1550.314453125,1895.4371337890625,0.0,1105.29833984375,0.9112663865089417,1.0,0.0,3.0,1.0,0.0
18091080,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.625739336013794,0.4896002411842346,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8572385907173157,0.3436078131198883,0.3265672922134399,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8550041317939758,0.3405409753322601,0.2392820417881012,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8296152353286743,0.30941903591156,0.2945788502693176,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7378633618354797,0.2154959887266159,0.9785358905792236,284.99774169921875,284.95001220703125,297.7877502441406,293.5327453613281,297.5273132324219,297.3843994140625,284.99542236328125,1.0,0.523767352104187,0.4799436926841736,0.4799436926841736,1.0,1.0,-2.7956929206848145,0.9885268211364746,1.8071659803390503,0.3576972484588623,0.9587270617485046,0.9587270617485046,0.0,122.0740737915039,118.0,52397.06640625,0.0,1824.8846435546875,1.0,280.0417785644531,283.44000244140625,296.52618408203125,301.9061279296875,293.1499938964844,293.1499938964844,279.75,32606.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295382976531982,1.0,0.0,0.0,3.688097476959229,3.688121318817138,9.076075571101684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.98046875,0.0,1550.314453125,1895.4371337890625,0.0,1105.29833984375,0.9112663865089417,1.0,0.0,3.0,1.0,0.0
18091140,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6316779851913452,0.48188516497612,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8637991547584534,0.3460495471954345,0.3289386630058288,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8604954481124878,0.3416904211044311,0.2401557266712188,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8351952433586121,0.3111216425895691,0.2962463498115539,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7425496578216553,0.2164405733346939,0.9828491806983948,284.88287353515625,284.95001220703125,297.8055419921875,293.5429382324219,297.5368347167969,297.3915100097656,284.8862609863281,1.0,0.5229398608207703,0.4752779304981231,0.4752779304981231,1.0,1.0,-2.79749608039856,0.9800403118133544,1.817455768585205,0.3495223820209503,0.8461549282073975,0.8461549282073975,0.0,119.95008087158205,121.0,52826.3984375,0.0,1817.5941162109373,1.0,279.7574462890625,283.3150939941406,296.57000732421875,302.0427551269531,293.1499938964844,293.1499938964844,280.04998779296875,39589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399530172348022,1.0,0.0,0.0,3.545489549636841,3.545513391494751,8.387755201511027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.7197265625,0.0,1446.0634765625,1895.4371337890625,0.0,1172.9608154296875,0.8851131796836853,1.0,0.0,3.0,1.0,0.0
18091200,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.6316779851913452,0.48188516497612,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8637991547584534,0.3460495471954345,0.3289386630058288,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8604954481124878,0.3416904211044311,0.2401557266712188,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8351952433586121,0.3111216425895691,0.2962463498115539,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7425496578216553,0.2164405733346939,0.9828491806983948,284.88287353515625,284.95001220703125,297.8055419921875,293.5429382324219,297.5368347167969,297.3915100097656,284.8862609863281,1.0,0.5229398608207703,0.4752779304981231,0.4752779304981231,1.0,1.0,-2.79749608039856,0.9800403118133544,1.817455768585205,0.3495223820209503,0.8461549282073975,0.8461549282073975,0.0,119.95008087158205,121.0,52826.3984375,0.0,1817.5941162109373,1.0,279.7574462890625,283.3150939941406,296.57000732421875,302.0427551269531,293.1499938964844,293.1499938964844,280.04998779296875,39589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399530172348022,1.0,0.0,0.0,3.545489549636841,3.545513391494751,8.387755201511027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.7197265625,0.0,1446.0634765625,1895.4371337890625,0.0,1172.9608154296875,0.8851131796836853,1.0,0.0,3.0,1.0,0.0
18091260,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6370077729225159,0.4788475930690765,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8674583435058594,0.3485510051250458,0.3310392200946808,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8633278012275696,0.343246191740036,0.241024762392044,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8381791710853577,0.3129655122756958,0.2977509200572967,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7449961304664612,0.217539370059967,0.986909568309784,285.0138244628906,284.95001220703125,297.8190002441406,293.55084228515625,297.5494079589844,297.4037475585937,285.0126037597656,1.0,0.5235062837600708,0.4750060737133026,0.4750060737133026,1.0,1.0,-2.80409574508667,0.9818339347839355,1.822261929512024,0.3504261076450348,0.9456013441085817,0.9456013441085817,0.0,119.35478973388672,121.0,52263.328125,0.0,1824.962646484375,1.0,280.0328369140625,283.45166015625,296.5038146972656,301.84979248046875,293.1499938964844,293.1499938964844,280.04998779296875,33011.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278406977653503,1.0,0.0,0.0,3.6537678241729736,3.6537911891937256,8.907896358323342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.833984375,0.0,1514.9842529296875,1895.4371337890625,0.0,1094.5274658203125,0.9041014313697816,1.0,0.0,3.0,1.0,0.0
18091320,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6382806301116943,0.478257805109024,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.868351399898529,0.3491928279399872,0.331650048494339,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.864025890827179,0.3436528742313385,0.2413147985935211,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8389054536819458,0.3134425282478332,0.2982052266597748,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7455977201461792,0.2178323715925216,0.988213837146759,285.0081787109375,284.95001220703125,297.8222351074219,293.55279541015625,297.5523376464844,297.4064636230469,285.0073547363281,1.0,0.5238049626350403,0.4749380946159363,0.4749380946159363,1.0,1.0,-2.806582450866699,0.982691764831543,1.823890686035156,0.3508354127407074,0.9500020742416382,0.9500020742416382,0.0,119.2839584350586,124.0,52341.98046875,0.0,1828.4786376953125,1.0,280.04168701171875,283.4462890625,296.5180358886719,301.87677001953125,293.1499938964844,293.1499938964844,279.75,33071.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274121999740601,1.0,0.0,0.0,3.675382614135742,3.675406455993652,9.013602948471088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0849609375,0.0,1539.52734375,1895.4371337890625,0.0,1091.8203125,0.908941090106964,1.0,0.0,3.0,1.0,0.0
18091380,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6427018642425537,0.4784208536148071,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705103993415833,0.3517295122146606,0.3342286646366119,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8651580214500427,0.3449040949344635,0.2423496395349502,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.840441882610321,0.315206229686737,0.300045758485794,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7467495203018188,0.2188415676355362,0.9933775067329408,284.9014587402344,284.95001220703125,297.8380126953125,293.5623474121094,297.55633544921875,297.4042358398437,284.90447998046875,1.0,0.5259080529212952,0.4745982587337494,0.4745982587337494,1.0,1.0,-2.8195388317108154,0.987233817577362,1.8323049545288088,0.3525245487689972,0.8552281856536865,0.8552281856536865,0.0,119.80997467041016,127.0,53145.359375,0.0,1851.1864013671875,1.0,279.7574462890625,283.3236999511719,296.5934143066406,302.07427978515625,293.1499938964844,293.1499938964844,280.04998779296875,38894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390566229820251,1.0,0.0,0.0,3.5590484142303467,3.5590720176696777,8.452030897387885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.8447265625,0.0,1455.4296875,1895.4371337890625,0.0,1167.03173828125,0.887630045413971,1.0,0.0,3.0,1.0,0.0
18091440,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6427018642425537,0.4784208536148071,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8705103993415833,0.3517295122146606,0.3342286646366119,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8651580214500427,0.3449040949344635,0.2423496395349502,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.840441882610321,0.315206229686737,0.300045758485794,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7467495203018188,0.2188415676355362,0.9933775067329408,284.9014587402344,284.95001220703125,297.8380126953125,293.5623474121094,297.55633544921875,297.4042358398437,284.90447998046875,1.0,0.5259080529212952,0.4745982587337494,0.4745982587337494,1.0,1.0,-2.8195388317108154,0.987233817577362,1.8323049545288088,0.3525245487689972,0.8552281856536865,0.8552281856536865,0.0,119.80997467041016,127.0,53145.359375,0.0,1851.1864013671875,1.0,279.7574462890625,283.3236999511719,296.5934143066406,302.07427978515625,293.1499938964844,293.1499938964844,280.04998779296875,38894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390566229820251,1.0,0.0,0.0,3.5590484142303467,3.5590720176696777,8.452030897387885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.8447265625,0.0,1455.4296875,1895.4371337890625,0.0,1167.03173828125,0.887630045413971,1.0,0.0,3.0,1.0,0.0
18091500,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6450144052505493,0.4795268476009369,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8709345459938049,0.3532265126705169,0.3354872763156891,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8650737404823303,0.3457933366298675,0.2428388148546219,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8406080603599548,0.3162830471992492,0.3009279668331146,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7467684149742126,0.219462975859642,0.9957533478736876,285.02960205078125,284.95001220703125,297.8455810546875,293.5669860839844,297.5594177246094,297.40478515625,285.033935546875,1.0,0.5272705554962158,0.4744283556938171,0.4744283556938171,1.0,1.0,-2.826880693435669,0.9898826479911804,1.836997985839844,0.3532022535800934,0.945092499256134,0.945092499256134,0.0,120.37996673583984,127.0,52537.5703125,0.0,1865.44921875,1.0,280.0001220703125,283.4627990722656,296.52569580078125,301.8663635253906,293.1499938964844,293.1499938964844,280.04998779296875,33758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630976140499115,1.0,0.0,0.0,3.617955923080444,3.617979288101196,8.734133984944492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.630859375,0.0,1481.18212890625,1895.4371337890625,0.0,1114.478271484375,0.8985030651092529,1.0,0.0,3.0,1.0,0.0
18091560,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6473897099494934,0.4804934859275818,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8716656565666199,0.3548555076122284,0.3370031118392944,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8653321266174316,0.3468328714370727,0.2435467392206192,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8410531282424927,0.3174810111522674,0.3020408451557159,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7470391392707825,0.2201785147190094,0.998900294303894,285.0256652832031,284.95001220703125,297.8529663085937,293.571533203125,297.5631408691406,297.4066772460937,285.02410888671875,1.0,0.5288554430007935,0.4739689528942108,0.4739689528942108,1.0,1.0,-2.835832118988037,0.9926341772079468,1.8431979417800903,0.3536077439785003,0.969750165939331,0.969750165939331,0.0,120.97059631347656,130.0,52841.28515625,0.0,1882.426025390625,1.0,280.0424194335937,283.4520263671875,296.5462646484375,301.9335632324219,293.1499938964844,293.1499938964844,279.75,32516.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288796663284302,1.0,0.0,0.0,3.706360340118408,3.7063844203948975,9.166184327114024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6875,0.0,1570.316650390625,1895.4371337890625,0.0,1101.1107177734375,0.9154377579689026,1.0,0.0,3.0,1.0,0.0
18091620,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6499589681625366,0.4848218560218811,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8712518215179443,0.3572876453399658,0.3395593166351318,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.863937497138977,0.3479568362236023,0.2445515394210815,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8402459025382996,0.3191172480583191,0.3038353621959686,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7460681200027466,0.2210464179515838,1.0037745237350464,284.90155029296875,284.95001220703125,297.8673400878906,293.5804138183594,297.5590209960937,297.3928527832031,284.9043884277344,1.0,0.5323860049247742,0.4730501770973205,0.4730501770973205,1.0,1.0,-2.8533310890197754,0.9978285431861876,1.8555024862289429,0.354740560054779,0.8695488572120667,0.8695488572120667,0.0,122.85415649414062,133.0,53820.96484375,0.0,1919.43505859375,1.0,279.7571105957031,283.31134033203125,296.61920166015625,302.14263916015625,293.1499938964844,293.1499938964844,280.04998779296875,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421169638633728,1.0,0.0,0.0,3.616508007049561,3.61653208732605,8.727143949727179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.318359375,0.0,1514.007080078125,1895.4371337890625,0.0,1187.354736328125,0.8998172879219055,1.0,0.0,3.0,1.0,0.0
18091680,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6499589681625366,0.4848218560218811,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8712518215179443,0.3572876453399658,0.3395593166351318,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.863937497138977,0.3479568362236023,0.2445515394210815,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8402459025382996,0.3191172480583191,0.3038353621959686,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7460681200027466,0.2210464179515838,1.0037745237350464,284.90155029296875,284.95001220703125,297.8673400878906,293.5804138183594,297.5590209960937,297.3928527832031,284.9043884277344,1.0,0.5323860049247742,0.4730501770973205,0.4730501770973205,1.0,1.0,-2.8533310890197754,0.9978285431861876,1.8555024862289429,0.354740560054779,0.8695488572120667,0.8695488572120667,0.0,122.85415649414062,133.0,53820.96484375,0.0,1919.43505859375,1.0,279.7571105957031,283.31134033203125,296.61920166015625,302.14263916015625,293.1499938964844,293.1499938964844,280.04998779296875,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421169638633728,1.0,0.0,0.0,3.616508007049561,3.61653208732605,8.727143949727179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.318359375,0.0,1514.007080078125,1895.4371337890625,0.0,1187.354736328125,0.8998172879219055,1.0,0.0,3.0,1.0,0.0
18091740,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.6530590653419495,0.4898713231086731,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705331087112427,0.3603099882602691,0.3422546982765198,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8622797727584839,0.3497555255889892,0.2456712573766708,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391464948654175,0.3212577402591705,0.3057257831096649,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7447784543037415,0.2222189009189605,1.0086957216262815,285.031005859375,284.95001220703125,297.8812561035156,293.5889587402344,297.55975341796875,297.3866577148437,285.0294189453125,1.0,0.5362696647644043,0.4721313714981079,0.4721313714981079,1.0,1.0,-2.8721683025360107,1.0035178661346436,1.8686503171920776,0.3562136888504028,0.9895471930503844,0.9895471930503844,0.0,125.0194854736328,136.0,53496.1015625,0.0,1960.4149169921875,1.0,280.0431213378906,283.4453430175781,296.5665283203125,301.99609375,293.1499938964844,293.1499938964844,279.75,32501.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324729919433594,1.0,0.0,0.0,3.7605295181274414,3.760554075241089,9.436073469260008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0908203125,0.0,1632.6829833984375,1895.4371337890625,0.0,1124.09033203125,0.927543044090271,1.0,0.0,3.0,1.0,0.0
18091800,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.6530590653419495,0.4898713231086731,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8705331087112427,0.3603099882602691,0.3422546982765198,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8622797727584839,0.3497555255889892,0.2456712573766708,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8391464948654175,0.3212577402591705,0.3057257831096649,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7447784543037415,0.2222189009189605,1.0086957216262815,285.031005859375,284.95001220703125,297.8812561035156,293.5889587402344,297.55975341796875,297.3866577148437,285.0294189453125,1.0,0.5362696647644043,0.4721313714981079,0.4721313714981079,1.0,1.0,-2.8721683025360107,1.0035178661346436,1.8686503171920776,0.3562136888504028,0.9895471930503844,0.9895471930503844,0.0,125.0194854736328,136.0,53496.1015625,0.0,1960.4149169921875,1.0,280.0431213378906,283.4453430175781,296.5665283203125,301.99609375,293.1499938964844,293.1499938964844,279.75,32501.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324729919433594,1.0,0.0,0.0,3.7605295181274414,3.760554075241089,9.436073469260008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0908203125,0.0,1632.6829833984375,1895.4371337890625,0.0,1124.09033203125,0.927543044090271,1.0,0.0,3.0,1.0,0.0
18091860,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6542443633079529,0.4962217509746551,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8688900470733643,0.3626325726509094,0.3447449505329132,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8597047328948975,0.3507457673549652,0.2466116547584533,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8372147679328918,0.322752833366394,0.3074238896369934,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7427524328231812,0.2229188084602356,1.0129705667495728,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.5513610839844,297.3668212890625,284.89947509765625,1.0,0.5403976440429688,0.4710426926612854,0.4710426926612854,1.0,1.0,-2.8911068439483643,1.0088399648666382,1.882266879081726,0.3577165901660919,0.8833013772964478,0.8833013772964478,0.0,127.61123657226562,139.0,54554.42578125,0.0,2004.1522216796875,1.0,279.7564392089844,283.2938842773437,296.63751220703125,302.2073669433594,293.1499938964844,293.1499938964844,280.04998779296875,38281.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459313631057739,1.0,0.0,0.0,3.682949542999268,3.682974338531494,9.050755807038512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.1279296875,0.0,1587.358642578125,1895.4371337890625,0.0,1213.0001220703125,0.9142789244651794,1.0,0.0,3.0,1.0,0.0
18091920,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6542443633079529,0.4962217509746551,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8688900470733643,0.3626325726509094,0.3447449505329132,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8597047328948975,0.3507457673549652,0.2466116547584533,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8372147679328918,0.322752833366394,0.3074238896369934,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7427524328231812,0.2229188084602356,1.0129705667495728,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,297.5513610839844,297.3668212890625,284.89947509765625,1.0,0.5403976440429688,0.4710426926612854,0.4710426926612854,1.0,1.0,-2.8911068439483643,1.0088399648666382,1.882266879081726,0.3577165901660919,0.8833013772964478,0.8833013772964478,0.0,127.61123657226562,139.0,54554.42578125,0.0,2004.1522216796875,1.0,279.7564392089844,283.2938842773437,296.63751220703125,302.2073669433594,293.1499938964844,293.1499938964844,280.04998779296875,38281.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459313631057739,1.0,0.0,0.0,3.682949542999268,3.682974338531494,9.050755807038512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.1279296875,0.0,1587.358642578125,1895.4371337890625,0.0,1213.0001220703125,0.9142789244651794,1.0,0.0,3.0,1.0,0.0
18091980,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6561932563781738,0.5026354789733887,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8673586845397949,0.3655768930912018,0.347364991903305,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8572745323181152,0.352436363697052,0.2476550042629242,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.835364580154419,0.3247738778591156,0.3092035353183746,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7407482862472534,0.2239429950714111,1.01725172996521,285.0346069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.54949951171875,297.3570251464844,285.03338623046875,1.0,0.5446321964263916,0.4699539840221405,0.4699539840221405,1.0,1.0,-2.91050124168396,1.014275312423706,1.896225929260254,0.3594636619091034,1.0,1.0,0.0,130.2796630859375,142.0,54150.31640625,0.0,2049.5615234375,1.0,280.04351806640625,283.4376220703125,296.5824890136719,302.05426025390625,293.1499938964844,293.1499938964844,279.75,32786.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362454295158386,1.0,0.0,0.0,3.814905405044556,3.814930438995361,9.710929589346051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.568359375,0.0,1699.3575439453125,1895.4371337890625,0.0,1148.5645751953125,0.9399880766868592,1.0,0.0,3.0,1.0,0.0
18092040,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6561932563781738,0.5026354789733887,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8673586845397949,0.3655768930912018,0.347364991903305,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8572745323181152,0.352436363697052,0.2476550042629242,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.835364580154419,0.3247738778591156,0.3092035353183746,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7407482862472534,0.2239429950714111,1.01725172996521,285.0346069335937,284.95001220703125,297.9084167480469,293.60504150390625,297.54949951171875,297.3570251464844,285.03338623046875,1.0,0.5446321964263916,0.4699539840221405,0.4699539840221405,1.0,1.0,-2.91050124168396,1.014275312423706,1.896225929260254,0.3594636619091034,1.0,1.0,0.0,130.2796630859375,142.0,54150.31640625,0.0,2049.5615234375,1.0,280.04351806640625,283.4376220703125,296.5824890136719,302.05426025390625,293.1499938964844,293.1499938964844,279.75,32786.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362454295158386,1.0,0.0,0.0,3.814905405044556,3.814930438995361,9.710929589346051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.568359375,0.0,1699.3575439453125,1895.4371337890625,0.0,1148.5645751953125,0.9399880766868592,1.0,0.0,3.0,1.0,0.0
18092100,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.6565410494804382,0.5058189630508423,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8666812777519226,0.3668117821216583,0.3487482368946075,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8561614155769348,0.3530071973800659,0.2482356131076812,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8345214128494263,0.325569599866867,0.310157299041748,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7398311495780945,0.2243120819330215,1.019640326499939,284.891845703125,284.95001220703125,297.9151916503906,293.6088256835937,297.5458984375,297.34814453125,284.8858642578125,1.0,0.5468158721923828,0.4694096446037292,0.4694096446037292,1.0,1.0,-2.920707941055298,1.0171836614608765,1.903524398803711,0.3603980839252472,0.917694330215454,0.917694330215454,0.0,131.63677978515625,142.0,55332.91015625,0.0,2073.44384765625,1.0,279.79461669921875,283.27154541015625,296.6630859375,302.3058166503906,293.1499938964844,293.1499938964844,279.75,35884.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458877921104431,1.0,0.0,0.0,3.8157761096954346,3.8158018589019775,9.715364512885571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.36328125,0.0,1724.63525390625,1895.4371337890625,0.0,1212.7054443359375,0.9406645894050598,1.0,0.0,3.0,1.0,0.0
18092160,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6563326716423035,0.5098598003387451,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8652621507644653,0.36783367395401,0.3498104512691498,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8542879223823547,0.3533319532871246,0.2485429793596267,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8330044746398926,0.3261603415012359,0.3108160495758056,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7383096814155579,0.2245156615972519,1.021012783050537,284.8945617675781,284.95001220703125,297.9219970703125,293.612548828125,297.539794921875,297.3353271484375,284.8971252441406,1.0,0.5489550828933716,0.4688234329223633,0.4688234329223633,1.0,1.0,-2.929654359817505,1.0195143222808838,1.9101401567459104,0.3608505427837372,0.8981096148490906,0.8981096148490906,0.0,133.2026824951172,145.0,55279.46484375,0.0,2096.38427734375,1.0,279.7565612792969,283.2793273925781,296.65234375,302.2673034667969,293.1499938964844,293.1499938964844,280.04998779296875,38056.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495283842086792,1.0,0.0,0.0,3.747624635696411,3.747650146484375,9.371421469950292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2177734375,0.0,1660.3145751953125,1895.4371337890625,0.0,1237.5,0.9285188317298888,1.0,0.0,3.0,1.0,0.0
18092220,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.6573276519775391,0.5169265270233154,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8634126782417297,0.3707290291786194,0.3523827195167541,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8515720963478088,0.3549355864524841,0.2495258599519729,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8308427333831787,0.3280825614929199,0.3125035762786865,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7360097765922546,0.2254285812377929,1.024804711341858,285.0425720214844,284.95001220703125,297.935791015625,293.6197204589844,297.5373229980469,297.32452392578125,285.04266357421875,1.0,0.5532791018486023,0.4676509797573089,0.4676509797573089,1.0,1.0,-2.9490041732788086,1.024761199951172,1.9242429733276367,0.3614817857742309,1.0,1.0,0.0,136.0851287841797,148.0,54751.56640625,0.0,2143.90966796875,1.0,280.0433654785156,283.4360046386719,296.5973205566406,302.1085510253906,293.1499938964844,293.1499938964844,279.75,33548.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398809552192688,1.0,0.0,0.0,3.8564934730529785,3.8565189838409424,9.923810466716532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6494140625,0.0,1755.8883056640625,1895.4371337890625,0.0,1172.4833984375,0.9497894048690796,1.0,0.0,3.0,1.0,0.0
18092280,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.6573276519775391,0.5169265270233154,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8634126782417297,0.3707290291786194,0.3523827195167541,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8515720963478088,0.3549355864524841,0.2495258599519729,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8308427333831787,0.3280825614929199,0.3125035762786865,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7360097765922546,0.2254285812377929,1.024804711341858,285.0425720214844,284.95001220703125,297.935791015625,293.6197204589844,297.5373229980469,297.32452392578125,285.04266357421875,1.0,0.5532791018486023,0.4676509797573089,0.4676509797573089,1.0,1.0,-2.9490041732788086,1.024761199951172,1.9242429733276367,0.3614817857742309,1.0,1.0,0.0,136.0851287841797,148.0,54751.56640625,0.0,2143.90966796875,1.0,280.0433654785156,283.4360046386719,296.5973205566406,302.1085510253906,293.1499938964844,293.1499938964844,279.75,33548.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398809552192688,1.0,0.0,0.0,3.8564934730529785,3.8565189838409424,9.923810466716532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6494140625,0.0,1755.8883056640625,1895.4371337890625,0.0,1172.4833984375,0.9497894048690796,1.0,0.0,3.0,1.0,0.0
