time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6565409302711487,0.5244864821434021,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8612334728240967,0.3729638159275055,0.3548170924186706,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8485335111618042,0.3557733297348022,0.2503814399242401,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.828377902507782,0.3293958306312561,0.3140563070774078,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334726452827454,0.2259237170219421,1.0282385349273682,284.899169921875,284.95001220703125,297.95001220703125,293.62652587890625,297.5285339355469,297.3040466308594,284.9010925292969,1.0,0.5576314330101013,0.466478556394577,0.466478556394577,1.0,1.0,-2.968043804168701,1.0298439264297483,1.9381998777389529,0.3619999587535858,0.9146507382392884,0.9146507382392884,0.0,139.14231872558594,151.0,55995.84375,0.0,2192.3447265625,1.0,279.75665283203125,283.2713623046875,296.6656494140625,302.323974609375,293.1499938964844,293.1499938964844,279.45001220703125,37726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529601216316223,1.0,0.0,0.0,3.805692434310913,3.805718183517456,9.664082654126105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.703125,0.0,1726.8524169921875,1895.4371337890625,0.0,1261.1549072265625,0.9412211179733276,1.0,0.0,3.0,1.0,0.0
18092400,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6565409302711487,0.5244864821434021,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8612334728240967,0.3729638159275055,0.3548170924186706,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8485335111618042,0.3557733297348022,0.2503814399242401,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.828377902507782,0.3293958306312561,0.3140563070774078,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7334726452827454,0.2259237170219421,1.0282385349273682,284.899169921875,284.95001220703125,297.95001220703125,293.62652587890625,297.5285339355469,297.3040466308594,284.9010925292969,1.0,0.5576314330101013,0.466478556394577,0.466478556394577,1.0,1.0,-2.968043804168701,1.0298439264297483,1.9381998777389529,0.3619999587535858,0.9146507382392884,0.9146507382392884,0.0,139.14231872558594,151.0,55995.84375,0.0,2192.3447265625,1.0,279.75665283203125,283.2713623046875,296.6656494140625,302.323974609375,293.1499938964844,293.1499938964844,279.45001220703125,37726.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529601216316223,1.0,0.0,0.0,3.805692434310913,3.805718183517456,9.664082654126105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.703125,0.0,1726.8524169921875,1895.4371337890625,0.0,1261.1549072265625,0.9412211179733276,1.0,0.0,3.0,1.0,0.0
18092460,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6545625329017639,0.5320947766304016,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8585080504417419,0.3746714293956756,0.3565165996551513,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8450357913970947,0.3562045097351074,0.2507528066635132,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8254401683807373,0.3302748501300812,0.314988762140274,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7305346727371216,0.2261281609535217,1.0296599864959717,284.8720397949219,284.95001220703125,297.96295166015625,293.6322326660156,297.51959228515625,297.2839660644531,284.87762451171875,1.0,0.5612995028495789,0.4654023051261902,0.4654023051261902,1.0,1.0,-2.982508897781372,1.0332739353179932,1.9492348432540887,0.3620316088199615,0.8371935486793518,0.8371935486793518,0.0,142.0814971923828,151.0,56376.9140625,0.0,2232.6640625,1.0,279.4615783691406,283.2277526855469,296.6591796875,302.37042236328125,293.1499938964844,293.1499938964844,279.45001220703125,42068.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603649258613586,1.0,0.0,0.0,3.5724685192108154,3.572492837905884,8.515891067872872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0517578125,0.0,1493.0535888671875,1895.4371337890625,0.0,1313.1099853515625,0.8937789797782898,1.0,0.0,3.0,1.0,0.0
18092520,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.654329240322113,0.5330868363380432,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8581740856170654,0.3749528527259826,0.356758177280426,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8445972800254822,0.3563168942928314,0.2508110105991363,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8250705003738403,0.3304352462291717,0.3151216208934784,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7301612496376038,0.2261851727962494,1.0298694372177124,284.8852233886719,284.95001220703125,297.9647521972656,293.63299560546875,297.5189819335937,297.2821655273437,284.8883972167969,1.0,0.5617923140525818,0.4652555286884308,0.4652555286884308,1.0,1.0,-2.984472751617432,1.0337339639663696,1.950738787651062,0.3620474338531494,0.8402823805809021,0.8402823805809021,0.0,142.4713592529297,139.0,56398.6484375,0.0,2238.11962890625,1.0,279.45751953125,283.2367553710937,296.6487731933594,302.3495178222656,293.1499938964844,293.1499938964844,279.75,41070.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597594022750854,1.0,0.0,0.0,3.563732385635376,3.563756465911865,8.474292485516344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.8525390625,0.0,1476.3323974609375,1895.4371337890625,0.0,1308.8153076171875,0.8909933567047119,1.0,0.0,3.0,1.0,0.0
18092580,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6551295518875122,0.5274247527122498,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8631818890571594,0.3778810799121856,0.359249472618103,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8484460711479187,0.3579009771347046,0.2517032623291015,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290372490882874,0.3322888016700744,0.3166256546974182,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7332028746604919,0.2270468473434448,1.032766580581665,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5226135253906,297.2803039550781,285.0032958984375,1.0,0.5606892108917236,0.4640325009822845,0.4640325009822845,1.0,1.0,-2.987046003341675,1.032047152519226,1.9549987316131592,0.3604115843772888,0.9405087828636168,0.9405087828636168,0.0,140.8227996826172,142.0,55797.5,0.0,2234.272216796875,1.0,279.7417907714844,283.3666381835937,296.6010437011719,302.17938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33705.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466042995452881,1.0,0.0,0.0,3.680030584335327,3.680054426193237,9.036414212459932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.677734375,0.0,1549.52978515625,1895.4371337890625,0.0,1217.5604248046875,0.9104579091072084,1.0,0.0,3.0,1.0,0.0
18092640,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6551295518875122,0.5274247527122498,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8631818890571594,0.3778810799121856,0.359249472618103,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8484460711479187,0.3579009771347046,0.2517032623291015,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8290372490882874,0.3322888016700744,0.3166256546974182,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7332028746604919,0.2270468473434448,1.032766580581665,285.0043334960937,284.95001220703125,297.980224609375,293.6390686035156,297.5226135253906,297.2803039550781,285.0032958984375,1.0,0.5606892108917236,0.4640325009822845,0.4640325009822845,1.0,1.0,-2.987046003341675,1.032047152519226,1.9549987316131592,0.3604115843772888,0.9405087828636168,0.9405087828636168,0.0,140.8227996826172,142.0,55797.5,0.0,2234.272216796875,1.0,279.7417907714844,283.3666381835937,296.6010437011719,302.17938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33705.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466042995452881,1.0,0.0,0.0,3.680030584335327,3.680054426193237,9.036414212459932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.677734375,0.0,1549.52978515625,1895.4371337890625,0.0,1217.5604248046875,0.9104579091072084,1.0,0.0,3.0,1.0,0.0
18092700,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6560795903205872,0.525544285774231,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8652255535125732,0.3790795803070068,0.3605255782604217,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8499253392219543,0.3583853840827942,0.2521684765815735,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8305943012237549,0.3329803645610809,0.3174078166484833,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7343793511390686,0.2273381203413009,1.0344432592391968,284.8749084472656,284.95001220703125,297.98828125,293.6419677734375,297.5243225097656,297.2791442871094,284.8719177246094,1.0,0.5609921813011169,0.4634209871292114,0.4634209871292114,1.0,1.0,-2.9898245334625244,1.031805396080017,1.9580190181732176,0.3596410155296325,0.8517246246337891,0.8517246246337891,0.0,140.34901428222656,142.0,56630.16015625,0.0,2236.78662109375,1.0,279.4970397949219,283.2203063964844,296.6802673339844,302.41455078125,293.1499938964844,293.1499938964844,279.45001220703125,38027.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545995473861694,1.0,0.0,0.0,3.640568256378174,3.640592575073242,8.843651926326856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2578125,0.0,1537.82861328125,1895.4371337890625,0.0,1272.5511474609375,0.9023008346557616,1.0,0.0,3.0,1.0,0.0
18092760,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6567692160606384,0.5255241394042969,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8660507202148438,0.3801532685756683,0.3615447580814361,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8502007126808167,0.3587193191051483,0.2524125277996063,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8310503959655762,0.3335467576980591,0.3179566264152527,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7345960140228271,0.2275336235761642,1.0353918075561523,284.9068603515625,284.95001220703125,297.99658203125,293.644775390625,297.5249938964844,297.2761535644531,284.90899658203125,1.0,0.5615370273590088,0.4629046022891998,0.4629046022891998,1.0,1.0,-2.9931180477142334,1.031945824623108,1.961172103881836,0.3592524528503418,0.85200035572052,0.85200035572052,0.0,140.4822540283203,145.0,56391.5078125,0.0,2243.308349609375,1.0,279.45782470703125,283.2533264160156,296.66796875,302.3569030761719,293.1499938964844,293.1499938964844,279.75,39027.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565484404563904,1.0,0.0,0.0,3.5494165420532227,3.5494401454925537,8.406345273215265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.2314453125,0.0,1446.14892578125,1895.4371337890625,0.0,1286.177978515625,0.8856443762779236,1.0,0.0,3.0,1.0,0.0
18092820,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6594194173812866,0.52627032995224,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8676767349243164,0.3830502927303314,0.3640978038311004,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8507794737815857,0.3601991832256317,0.2533048987388611,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319216966629028,0.3353231847286224,0.3194825649261474,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349938750267029,0.2283797711133957,1.0386805534362793,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.53271484375,297.27935791015625,285.0146179199219,1.0,0.5634263753890991,0.4618717730045318,0.4618717730045318,1.0,1.0,-3.0039381980896,1.0339176654815674,1.9700206518173216,0.3590719997882843,0.954695761203766,0.954695761203766,0.0,141.1537322998047,148.0,55931.54296875,0.0,2266.016357421875,1.0,279.7417297363281,283.37127685546875,296.6231994628906,302.2074584960937,293.1499938964844,293.1499938964844,279.45001220703125,32961.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461098194122314,1.0,0.0,0.0,3.684505224227905,3.684529066085816,9.058402952177858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.67578125,0.0,1548.9508056640625,1895.4371337890625,0.0,1214.2083740234375,0.910927414894104,1.0,0.0,3.0,1.0,0.0
18092880,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6594194173812866,0.52627032995224,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8676767349243164,0.3830502927303314,0.3640978038311004,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8507794737815857,0.3601991832256317,0.2533048987388611,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8319216966629028,0.3353231847286224,0.3194825649261474,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7349938750267029,0.2283797711133957,1.0386805534362793,285.0156555175781,284.95001220703125,298.0140075683594,293.6501159667969,297.53271484375,297.27935791015625,285.0146179199219,1.0,0.5634263753890991,0.4618717730045318,0.4618717730045318,1.0,1.0,-3.0039381980896,1.0339176654815674,1.9700206518173216,0.3590719997882843,0.954695761203766,0.954695761203766,0.0,141.1537322998047,148.0,55931.54296875,0.0,2266.016357421875,1.0,279.7417297363281,283.37127685546875,296.6231994628906,302.2074584960937,293.1499938964844,293.1499938964844,279.45001220703125,32961.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461098194122314,1.0,0.0,0.0,3.684505224227905,3.684529066085816,9.058402952177858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.67578125,0.0,1548.9508056640625,1895.4371337890625,0.0,1214.2083740234375,0.910927414894104,1.0,0.0,3.0,1.0,0.0
18092940,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6599113345146179,0.5297345519065857,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8676047921180725,0.3852426707744598,0.366403579711914,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8497011065483093,0.3608637750148773,0.2539708614349365,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.831267774105072,0.3364468514919281,0.320773720741272,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340843081474304,0.2287805080413818,1.0413354635238647,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5337829589844,297.2718811035156,284.9086608886719,1.0,0.5660426020622253,0.4608389437198639,0.4608389437198639,1.0,1.0,-3.016420364379883,1.0365302562713623,1.9798901081085205,0.3590160012245178,0.8622308373451233,0.8622308373451233,0.0,142.7371826171875,151.0,56769.3359375,0.0,2296.547119140625,1.0,279.4573669433594,283.2438659667969,296.6868591308594,302.3983764648437,293.1499938964844,293.1499938964844,279.75,38513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577491760253906,1.0,0.0,0.0,3.581399917602539,3.581423759460449,8.558525337321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.5693359375,0.0,1476.6324462890625,1895.4371337890625,0.0,1294.6160888671875,0.8922470808029175,1.0,0.0,3.0,1.0,0.0
18093000,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6599113345146179,0.5297345519065857,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8676047921180725,0.3852426707744598,0.366403579711914,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8497011065483093,0.3608637750148773,0.2539708614349365,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.831267774105072,0.3364468514919281,0.320773720741272,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7340843081474304,0.2287805080413818,1.0413354635238647,284.9063720703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5337829589844,297.2718811035156,284.9086608886719,1.0,0.5660426020622253,0.4608389437198639,0.4608389437198639,1.0,1.0,-3.016420364379883,1.0365302562713623,1.9798901081085205,0.3590160012245178,0.8622308373451233,0.8622308373451233,0.0,142.7371826171875,151.0,56769.3359375,0.0,2296.547119140625,1.0,279.4573669433594,283.2438659667969,296.6868591308594,302.3983764648437,293.1499938964844,293.1499938964844,279.75,38513.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577491760253906,1.0,0.0,0.0,3.581399917602539,3.581423759460449,8.558525337321043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.5693359375,0.0,1476.6324462890625,1895.4371337890625,0.0,1294.6160888671875,0.8922470808029175,1.0,0.0,3.0,1.0,0.0
18093060,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6608368754386902,0.5340076684951782,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8672691583633423,0.388086587190628,0.3689318895339966,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8483912944793701,0.3622182309627533,0.2547935843467712,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8303508162498474,0.3381027579307556,0.3222153186798095,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7329282760620117,0.2295357882976532,1.044387698173523,285.02032470703125,284.95001220703125,298.0526733398437,293.6595764160156,297.539794921875,297.27117919921875,285.019287109375,1.0,0.5691312551498413,0.4597421288490295,0.4597421288490295,1.0,1.0,-3.030982494354248,1.039817214012146,1.991165399551392,0.3588767647743225,0.9698387384414672,0.9698387384414672,0.0,144.6534881591797,154.0,56389.6640625,0.0,2332.816650390625,1.0,279.74200439453125,283.3662414550781,296.6373291015625,302.24981689453125,293.1499938964844,293.1499938964844,279.45001220703125,32783.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648198127746582,1.0,0.0,0.0,3.720168113708496,3.720192193984986,9.23460675039678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.384765625,0.0,1588.1163330078125,1895.4371337890625,0.0,1228.404052734375,0.9188491106033324,1.0,0.0,3.0,1.0,0.0
18093120,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6608368754386902,0.5340076684951782,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8672691583633423,0.388086587190628,0.3689318895339966,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8483912944793701,0.3622182309627533,0.2547935843467712,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8303508162498474,0.3381027579307556,0.3222153186798095,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7329282760620117,0.2295357882976532,1.044387698173523,285.02032470703125,284.95001220703125,298.0526733398437,293.6595764160156,297.539794921875,297.27117919921875,285.019287109375,1.0,0.5691312551498413,0.4597421288490295,0.4597421288490295,1.0,1.0,-3.030982494354248,1.039817214012146,1.991165399551392,0.3588767647743225,0.9698387384414672,0.9698387384414672,0.0,144.6534881591797,154.0,56389.6640625,0.0,2332.816650390625,1.0,279.74200439453125,283.3662414550781,296.6373291015625,302.24981689453125,293.1499938964844,293.1499938964844,279.45001220703125,32783.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648198127746582,1.0,0.0,0.0,3.720168113708496,3.720192193984986,9.23460675039678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.384765625,0.0,1588.1163330078125,1895.4371337890625,0.0,1228.404052734375,0.9188491106033324,1.0,0.0,3.0,1.0,0.0
18093180,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6595643758773804,0.5398347973823547,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659244179725647,0.3902274370193481,0.3712276220321655,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8461014032363892,0.3627688586711883,0.2554079294204712,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8285267949104309,0.3391098082065582,0.3234337866306305,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.731001079082489,0.229843720793724,1.0468041896820068,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.5404968261719,297.26171875,284.906005859375,1.0,0.5725372433662415,0.4586453139781952,0.4586453139781952,1.0,1.0,-3.04585862159729,1.043185472488403,2.0026731491088867,0.3587980568408966,0.8733779191970825,0.8733779191970825,0.0,147.09524536132812,142.0,57362.5,0.0,2372.705322265625,1.0,279.45703125,283.23052978515625,296.698974609375,302.4472351074219,293.1499938964844,293.1499938964844,279.75,38295.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604862213134766,1.0,0.0,0.0,3.6310715675354,3.6310958862304688,8.797573514129908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.703125,0.0,1529.296875,1895.4371337890625,0.0,1313.9713134765625,0.903016984462738,1.0,0.0,3.0,1.0,0.0
18093240,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6595643758773804,0.5398347973823547,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659244179725647,0.3902274370193481,0.3712276220321655,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8461014032363892,0.3627688586711883,0.2554079294204712,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8285267949104309,0.3391098082065582,0.3234337866306305,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.731001079082489,0.229843720793724,1.0468041896820068,284.90362548828125,284.95001220703125,298.0742492675781,293.6636962890625,297.5404968261719,297.26171875,284.906005859375,1.0,0.5725372433662415,0.4586453139781952,0.4586453139781952,1.0,1.0,-3.04585862159729,1.043185472488403,2.0026731491088867,0.3587980568408966,0.8733779191970825,0.8733779191970825,0.0,147.09524536132812,142.0,57362.5,0.0,2372.705322265625,1.0,279.45703125,283.23052978515625,296.698974609375,302.4472351074219,293.1499938964844,293.1499938964844,279.75,38295.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604862213134766,1.0,0.0,0.0,3.6310715675354,3.6310958862304688,8.797573514129908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.703125,0.0,1529.296875,1895.4371337890625,0.0,1313.9713134765625,0.903016984462738,1.0,0.0,3.0,1.0,0.0
18093300,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6594645380973816,0.5384070873260498,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8675049543380737,0.3915458917617798,0.3722740113735199,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8470499515533447,0.3633032441139221,0.2556271553039551,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.829599142074585,0.339805394411087,0.3239243924617767,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7317354679107666,0.2301070392131805,1.0474432706832886,285.0264892578125,284.95001220703125,298.0856628417969,293.6656188964844,297.5432434082031,297.2603454589844,285.02935791015625,1.0,0.5721330642700195,0.4580969214439392,0.4580969214439392,1.0,1.0,-3.047037363052368,1.0424000024795532,2.0046374797821045,0.3578925430774688,0.9600830078125,0.9600830078125,0.0,146.6930694580078,142.0,56612.09375,0.0,2372.77978515625,1.0,279.7018127441406,283.3665771484375,296.6294250488281,302.23077392578125,293.1499938964844,293.1499938964844,279.75,33824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529529094696045,1.0,0.0,0.0,3.685057878494263,3.685081958770752,9.06112120446778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.9296875,0.0,1556.0872802734375,1895.4371337890625,0.0,1261.1048583984375,0.9133297204971312,1.0,0.0,3.0,1.0,0.0
18093360,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6604858636856079,0.533456563949585,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8712005615234375,0.3930058777332306,0.3735566437244415,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8499981760978699,0.3639784753322601,0.2560330629348755,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8325282335281372,0.3406146168708801,0.3246042728424072,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7340828776359558,0.2304644286632537,1.048645257949829,285.0137634277344,284.95001220703125,298.0975646972656,293.6674194335937,297.54803466796875,297.26202392578125,285.0115661621094,1.0,0.5708329081535339,0.4575123190879822,0.4575123190879822,1.0,1.0,-3.04538369178772,1.0404393672943115,2.004944324493408,0.3563497066497803,0.976230800151825,0.976230800151825,0.0,145.0557403564453,145.0,56727.79296875,0.0,2361.2353515625,1.0,279.74298095703125,283.3518981933594,296.6439208984375,302.2852478027344,293.1499938964844,293.1499938964844,279.45001220703125,33005.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509105563163757,1.0,0.0,0.0,3.759783744812012,3.759808301925659,9.432330898562212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.7666015625,0.0,1635.69140625,1895.4371337890625,0.0,1246.994384765625,0.927726984024048,1.0,0.0,3.0,1.0,0.0
18093420,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6619407534599304,0.5312073230743408,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8741443753242493,0.3951278328895569,0.3757228255271911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.851639449596405,0.3644038140773773,0.2564821243286133,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8344159126281738,0.341491550207138,0.325592964887619,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.73536616563797,0.2306895107030868,1.050142765045166,284.8927307128906,284.95001220703125,298.12274169921875,293.6706848144531,297.5531616210937,297.2578430175781,284.89520263671875,1.0,0.5712007880210876,0.4563431441783905,0.4563431441783905,1.0,1.0,-3.0488009452819824,1.0391359329223633,2.009665012359619,0.3541698753833771,0.8693243861198425,0.8693243861198425,0.0,144.4759521484375,148.0,57373.109375,0.0,2364.5234375,1.0,279.4568786621094,283.2165832519531,296.69873046875,302.4540405273437,293.1499938964844,293.1499938964844,279.75,38951.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617573499679565,1.0,0.0,0.0,3.644582986831665,3.644607305526733,8.863167408890149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.88671875,0.0,1549.2037353515625,1895.4371337890625,0.0,1323.0166015625,0.9064907431602478,1.0,0.0,3.0,1.0,0.0
18093480,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6619407534599304,0.5312073230743408,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8741443753242493,0.3951278328895569,0.3757228255271911,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.851639449596405,0.3644038140773773,0.2564821243286133,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8344159126281738,0.341491550207138,0.325592964887619,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.73536616563797,0.2306895107030868,1.050142765045166,284.8927307128906,284.95001220703125,298.12274169921875,293.6706848144531,297.5531616210937,297.2578430175781,284.89520263671875,1.0,0.5712007880210876,0.4563431441783905,0.4563431441783905,1.0,1.0,-3.0488009452819824,1.0391359329223633,2.009665012359619,0.3541698753833771,0.8693243861198425,0.8693243861198425,0.0,144.4759521484375,148.0,57373.109375,0.0,2364.5234375,1.0,279.4568786621094,283.2165832519531,296.69873046875,302.4540405273437,293.1499938964844,293.1499938964844,279.75,38951.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617573499679565,1.0,0.0,0.0,3.644582986831665,3.644607305526733,8.863167408890149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.88671875,0.0,1549.2037353515625,1895.4371337890625,0.0,1323.0166015625,0.9064907431602478,1.0,0.0,3.0,1.0,0.0
18093540,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6644431352615356,0.531717836856842,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8758081197738647,0.3980068266391754,0.3782043755054474,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520815372467041,0.3656022548675537,0.2571407556533813,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8351313471794128,0.3429768979549408,0.3268017470836639,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356307506561279,0.2313327342271804,1.052375316619873,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.5643310546875,297.2616577148437,285.0129699707031,1.0,0.5726878046989441,0.4551739394664764,0.4551739394664764,1.0,1.0,-3.057319402694702,1.0397906303405762,2.017528772354126,0.3528771102428436,0.9761372208595276,0.9761372208595276,0.0,144.97528076171875,151.0,56758.78515625,0.0,2382.8466796875,1.0,279.74322509765625,283.3476257324219,296.6442565917969,302.28399658203125,293.1499938964844,293.1499938964844,279.45001220703125,33170.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508215665817261,1.0,0.0,0.0,3.7656795978546143,3.7657041549682617,9.4619360879733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.287109375,0.0,1643.870849609375,1895.4371337890625,0.0,1246.3819580078125,0.9291285276412964,1.0,0.0,3.0,1.0,0.0
18093600,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6644431352615356,0.531717836856842,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8758081197738647,0.3980068266391754,0.3782043755054474,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8520815372467041,0.3656022548675537,0.2571407556533813,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8351313471794128,0.3429768979549408,0.3268017470836639,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7356307506561279,0.2313327342271804,1.052375316619873,285.01446533203125,284.95001220703125,298.1499938964844,293.6734619140625,297.5643310546875,297.2616577148437,285.0129699707031,1.0,0.5726878046989441,0.4551739394664764,0.4551739394664764,1.0,1.0,-3.057319402694702,1.0397906303405762,2.017528772354126,0.3528771102428436,0.9761372208595276,0.9761372208595276,0.0,144.97528076171875,151.0,56758.78515625,0.0,2382.8466796875,1.0,279.74322509765625,283.3476257324219,296.6442565917969,302.28399658203125,293.1499938964844,293.1499938964844,279.45001220703125,33170.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508215665817261,1.0,0.0,0.0,3.7656795978546143,3.7657041549682617,9.4619360879733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.287109375,0.0,1643.870849609375,1895.4371337890625,0.0,1246.3819580078125,0.9291285276412964,1.0,0.0,3.0,1.0,0.0
18093660,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6648158431053162,0.534702479839325,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8758984804153442,0.4001138508319855,0.3804432153701782,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8510653376579285,0.3660004436969757,0.2576314210891723,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8344833850860596,0.3438007533550262,0.3278201520442962,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7347585558891296,0.2315518856048584,1.0542298555374146,284.8954162597656,284.95001220703125,298.1781311035156,293.6747741699219,297.5697326660156,297.256103515625,284.898193359375,1.0,0.5748786926269531,0.4542497992515564,0.4542497992515564,1.0,1.0,-3.0676443576812744,1.0416598320007324,2.025984525680542,0.3524914085865021,0.8752874732017517,0.8752874732017517,0.0,146.33628845214844,151.0,57592.25390625,0.0,2409.118896484375,1.0,279.4578857421875,283.2113647460937,296.70758056640625,302.4748229980469,293.1499938964844,293.1499938964844,279.45001220703125,38766.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621464490890503,1.0,0.0,0.0,3.664395809173584,3.6644206047058105,8.959794968177448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.4775390625,0.0,1570.022216796875,1895.4371337890625,0.0,1325.7923583984375,0.9107078313827516,1.0,0.0,3.0,1.0,0.0
18093720,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6648101210594177,0.5348918437957764,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8758554458618164,0.4002030193805694,0.3805226981639862,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8509771823883057,0.3660174608230591,0.2576399743556976,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8344143629074097,0.3438347578048706,0.3278493881225586,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7346850037574768,0.2315596342086792,1.0542616844177246,284.8981018066406,284.95001220703125,298.1793212890625,293.6748046875,297.5699462890625,297.255859375,284.90057373046875,1.0,0.5749784111976624,0.4542112946510315,0.4542112946510315,1.0,1.0,-3.0680508613586426,1.041728973388672,2.0263218879699707,0.3524692356586456,0.8756611943244934,0.8756611943244934,0.0,146.4126739501953,154.0,57591.01171875,0.0,2410.2763671875,1.0,279.456787109375,283.21337890625,296.70513916015625,302.4702453613281,293.1499938964844,293.1499938964844,279.75,38666.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621550917625427,1.0,0.0,0.0,3.661618709564209,3.661643266677856,8.946218486016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0556640625,0.0,1566.150146484375,1895.4371337890625,0.0,1325.854248046875,0.9100796580314636,1.0,0.0,3.0,1.0,0.0
18093780,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6656813621520996,0.5389388799667358,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875613808631897,0.4031229615211487,0.3830894231796264,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8496177792549133,0.3671756982803345,0.2583049535751343,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8334145545959473,0.3452755212783813,0.3290623426437378,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7334766983985901,0.2321730405092239,1.0565906763076782,285.0229797363281,284.95001220703125,298.2105407714844,293.6737060546875,297.5808410644531,297.2569885253906,285.02154541015625,1.0,0.5777887105941772,0.4532486200332641,0.4532486200332641,1.0,1.0,-3.081054210662842,1.044546604156494,2.036507606506348,0.352330595254898,0.9890995621681212,0.9890995621681212,0.0,148.22283935546875,157.0,57083.62109375,0.0,2444.109619140625,1.0,279.7433776855469,283.3465270996094,296.64947509765625,302.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,32979.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523088812828064,1.0,0.0,0.0,3.788590669631958,3.788615465164185,9.577422588336049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5751953125,0.0,1669.435791015625,1895.4371337890625,0.0,1256.6451416015625,0.9342003464698792,1.0,0.0,3.0,1.0,0.0
18093840,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6656813621520996,0.5389388799667358,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.875613808631897,0.4031229615211487,0.3830894231796264,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8496177792549133,0.3671756982803345,0.2583049535751343,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8334145545959473,0.3452755212783813,0.3290623426437378,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7334766983985901,0.2321730405092239,1.0565906763076782,285.0229797363281,284.95001220703125,298.2105407714844,293.6737060546875,297.5808410644531,297.2569885253906,285.02154541015625,1.0,0.5777887105941772,0.4532486200332641,0.4532486200332641,1.0,1.0,-3.081054210662842,1.044546604156494,2.036507606506348,0.352330595254898,0.9890995621681212,0.9890995621681212,0.0,148.22283935546875,157.0,57083.62109375,0.0,2444.109619140625,1.0,279.7433776855469,283.3465270996094,296.64947509765625,302.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,32979.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523088812828064,1.0,0.0,0.0,3.788590669631958,3.788615465164185,9.577422588336049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5751953125,0.0,1669.435791015625,1895.4371337890625,0.0,1256.6451416015625,0.9342003464698792,1.0,0.0,3.0,1.0,0.0
18093900,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6653167605400085,0.5412739515304565,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8753688335418701,0.4043099284172058,0.3844313025474548,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.848831295967102,0.3674511611461639,0.258677989244461,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8328083753585815,0.3457550406455993,0.3297171592712402,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7327967286109924,0.2323273718357086,1.0579828023910522,284.8837280273437,284.95001220703125,298.226806640625,293.6723022460937,297.58428955078125,297.2542724609375,284.87908935546875,1.0,0.5793699622154236,0.4527672827243805,0.4527672827243805,1.0,1.0,-3.088385820388794,1.0462621450424194,2.042123794555664,0.3524311482906341,0.898675799369812,0.898675799369812,0.0,149.26858520507812,157.0,58195.8828125,0.0,2463.428466796875,1.0,279.4944763183594,283.1856994628906,296.722900390625,302.5530090332031,293.1499938964844,293.1499938964844,279.45001220703125,36484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614698767662048,1.0,0.0,0.0,3.777564287185669,3.777589797973633,9.521755259811472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.44921875,0.0,1683.525146484375,1895.4371337890625,0.0,1320.9677734375,0.9323238134384156,1.0,0.0,3.0,1.0,0.0
18093960,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6643157601356506,0.5445603728294373,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8743616938591003,0.4053135514259338,0.3854508697986603,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8472990989685059,0.3675160408020019,0.2587863802909851,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8315268754959106,0.3460558652877807,0.3300818502902984,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7315226197242737,0.2323404401540756,1.0584146976470947,284.898193359375,284.95001220703125,298.2434997558594,293.6703186035156,297.58624267578125,297.2491760253906,284.9006652832031,1.0,0.5809610486030579,0.4521715641021728,0.4521715641021728,1.0,1.0,-3.094651699066162,1.047311782836914,2.047339916229248,0.3520940244197845,0.8865537643432617,0.8865537643432617,0.0,150.5813751220703,145.0,58062.33984375,0.0,2482.220703125,1.0,279.4567565917969,283.2026062011719,296.7056579589844,302.500732421875,293.1499938964844,293.1499938964844,279.75,38342.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646173000335693,1.0,0.0,0.0,3.702143669128418,3.702168464660645,9.145339276983576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.177734375,0.0,1609.7352294921875,1895.4371337890625,0.0,1343.497314453125,0.9187586307525636,1.0,0.0,3.0,1.0,0.0
18094020,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6650903820991516,0.5381038784980774,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797421455383301,0.4081670045852661,0.3878343999385834,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8510633111000061,0.3685401380062103,0.2592683732509613,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8353831768035889,0.3473604619503021,0.3310459852218628,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7344786524772644,0.2328331023454666,1.0596284866333008,285.0162353515625,284.95001220703125,298.2780456542969,293.664794921875,297.5979309082031,297.2505187988281,285.0140991210937,1.0,0.579068660736084,0.4509801566600799,0.4509801566600799,1.0,1.0,-3.0929739475250244,1.0438719987869265,2.049102067947388,0.3492662608623504,0.9941866993904114,0.9941866993904114,0.0,148.4523162841797,148.0,57312.23046875,0.0,2467.8046875,1.0,279.7436218261719,283.33221435546875,296.641357421875,302.3231506347656,293.1499938964844,293.1499938964844,279.45001220703125,33215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550428867340088,1.0,0.0,0.0,3.8199968338012695,3.8200221061706543,9.736868378240615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.2041015625,0.0,1708.84912109375,1895.4371337890625,0.0,1275.6435546875,0.9414074420928956,1.0,0.0,3.0,1.0,0.0
18094080,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6650903820991516,0.5381038784980774,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8797421455383301,0.4081670045852661,0.3878343999385834,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8510633111000061,0.3685401380062103,0.2592683732509613,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8353831768035889,0.3473604619503021,0.3310459852218628,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7344786524772644,0.2328331023454666,1.0596284866333008,285.0162353515625,284.95001220703125,298.2780456542969,293.664794921875,297.5979309082031,297.2505187988281,285.0140991210937,1.0,0.579068660736084,0.4509801566600799,0.4509801566600799,1.0,1.0,-3.0929739475250244,1.0438719987869265,2.049102067947388,0.3492662608623504,0.9941866993904114,0.9941866993904114,0.0,148.4523162841797,148.0,57312.23046875,0.0,2467.8046875,1.0,279.7436218261719,283.33221435546875,296.641357421875,302.3231506347656,293.1499938964844,293.1499938964844,279.45001220703125,33215.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550428867340088,1.0,0.0,0.0,3.8199968338012695,3.8200221061706543,9.736868378240615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.2041015625,0.0,1708.84912109375,1895.4371337890625,0.0,1275.6435546875,0.9414074420928956,1.0,0.0,3.0,1.0,0.0
18094140,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.666245698928833,0.5358165502548218,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8827229142189026,0.4103054404258728,0.3900391459465027,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8525819182395935,0.3687711358070373,0.2595930397510528,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8371331095695496,0.3480288982391357,0.3318507075309753,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7356518507003784,0.232929915189743,1.060585618019104,284.88677978515625,284.95001220703125,298.3140563964844,293.6572570800781,297.6065979003906,297.24664306640625,284.889404296875,1.0,0.579274594783783,0.4497887194156647,0.4497887194156647,1.0,1.0,-3.095371723175049,1.0420184135437012,2.053353309631348,0.3467436134815216,0.8810520172119141,0.8810520172119141,0.0,147.81370544433594,151.0,57973.89453125,0.0,2468.997314453125,1.0,279.4561767578125,283.1878356933594,296.6865234375,302.4831237792969,293.1499938964844,293.1499938964844,279.75,39033.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660746335983276,1.0,0.0,0.0,3.710073232650757,3.7100985050201416,9.184558393826592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9892578125,0.0,1624.1041259765625,1895.4371337890625,0.0,1354.001953125,0.9208935499191284,1.0,0.0,3.0,1.0,0.0
