time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.666245698928833,0.5358165502548218,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8827229142189026,0.4103054404258728,0.3900391459465027,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8525819182395935,0.3687711358070373,0.2595930397510528,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8371331095695496,0.3480288982391357,0.3318507075309753,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7356518507003784,0.232929915189743,1.060585618019104,284.88677978515625,284.95001220703125,298.3140563964844,293.6572570800781,297.6065979003906,297.24664306640625,284.889404296875,1.0,0.579274594783783,0.4497887194156647,0.4497887194156647,1.0,1.0,-3.095371723175049,1.0420184135437012,2.053353309631348,0.3467436134815216,0.8810520172119141,0.8810520172119141,0.0,147.81370544433594,151.0,57973.89453125,0.0,2468.997314453125,1.0,279.4561767578125,283.1878356933594,296.6865234375,302.4831237792969,293.1499938964844,293.1499938964844,279.75,39033.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660746335983276,1.0,0.0,0.0,3.710073232650757,3.7100985050201416,9.184558393826592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9892578125,0.0,1624.1041259765625,1895.4371337890625,0.0,1354.001953125,0.9208935499191284,1.0,0.0,3.0,1.0,0.0
18094260,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6683886647224426,0.5363360643386841,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8843628168106079,0.4132325351238251,0.3925454914569855,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8528770804405212,0.3698035776615143,0.2601223587989807,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8376861810684204,0.3493342101573944,0.3328729271888733,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7357894778251648,0.2334586679935455,1.0622559785842896,285.0164794921875,284.95001220703125,298.351318359375,293.6478271484375,297.6211242675781,297.2506103515625,285.01513671875,1.0,0.5806097388267517,0.4488281309604645,0.4488281309604645,1.0,1.0,-3.1028754711151123,1.0426219701766968,2.060253381729126,0.3456782102584839,0.9923035502433776,0.9923035502433776,0.0,148.2839813232422,154.0,57256.421875,0.0,2485.744384765625,1.0,279.7436218261719,283.3273010253906,296.6191711425781,302.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,33369.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552367210388184,1.0,0.0,0.0,3.8205275535583496,3.8205525875091553,9.739572988110012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8388671875,0.0,1710.6915283203125,1895.4371337890625,0.0,1276.9967041015625,0.941676676273346,1.0,0.0,3.0,1.0,0.0
18094320,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6683886647224426,0.5363360643386841,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8843628168106079,0.4132325351238251,0.3925454914569855,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8528770804405212,0.3698035776615143,0.2601223587989807,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8376861810684204,0.3493342101573944,0.3328729271888733,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7357894778251648,0.2334586679935455,1.0622559785842896,285.0164794921875,284.95001220703125,298.351318359375,293.6478271484375,297.6211242675781,297.2506103515625,285.01513671875,1.0,0.5806097388267517,0.4488281309604645,0.4488281309604645,1.0,1.0,-3.1028754711151123,1.0426219701766968,2.060253381729126,0.3456782102584839,0.9923035502433776,0.9923035502433776,0.0,148.2839813232422,154.0,57256.421875,0.0,2485.744384765625,1.0,279.7436218261719,283.3273010253906,296.6191711425781,302.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,33369.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552367210388184,1.0,0.0,0.0,3.8205275535583496,3.8205525875091553,9.739572988110012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8388671875,0.0,1710.6915283203125,1895.4371337890625,0.0,1276.9967041015625,0.941676676273346,1.0,0.0,3.0,1.0,0.0
18094380,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6683247685432434,0.5394912958145142,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.884393572807312,0.4154415130615234,0.3948949873447418,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8516712784767151,0.3700465559959411,0.2605119347572326,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8368423581123352,0.3500047922134399,0.3337562978267669,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7347574234008789,0.2335710972547531,1.0636661052703855,284.8928527832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6297302246094,297.2451171875,284.8954467773437,1.0,0.5827617645263672,0.4478675723075866,0.4478675723075866,1.0,1.0,-3.112720727920532,1.0441094636917114,2.0686113834381104,0.345128446817398,0.8863992691040039,0.8863992691040039,0.0,149.70021057128906,157.0,58094.5,0.0,2512.05859375,1.0,279.4561462402344,283.1851501464844,296.6679382324219,302.4683837890625,293.1499938964844,293.1499938964844,279.75,38755.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667039394378662,1.0,0.0,0.0,3.720637321472168,3.7206625938415527,9.236936193701696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9990234375,0.0,1634.19873046875,1895.4371337890625,0.0,1358.5523681640625,0.9230895042419434,1.0,0.0,3.0,1.0,0.0
18094440,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6683247685432434,0.5394912958145142,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.884393572807312,0.4154415130615234,0.3948949873447418,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8516712784767151,0.3700465559959411,0.2605119347572326,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8368423581123352,0.3500047922134399,0.3337562978267669,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7347574234008789,0.2335710972547531,1.0636661052703855,284.8928527832031,284.95001220703125,298.3897705078125,293.6366271972656,297.6297302246094,297.2451171875,284.8954467773437,1.0,0.5827617645263672,0.4478675723075866,0.4478675723075866,1.0,1.0,-3.112720727920532,1.0441094636917114,2.0686113834381104,0.345128446817398,0.8863992691040039,0.8863992691040039,0.0,149.70021057128906,157.0,58094.5,0.0,2512.05859375,1.0,279.4561462402344,283.1851501464844,296.6679382324219,302.4683837890625,293.1499938964844,293.1499938964844,279.75,38755.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667039394378662,1.0,0.0,0.0,3.720637321472168,3.7206625938415527,9.236936193701696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9990234375,0.0,1634.19873046875,1895.4371337890625,0.0,1358.5523681640625,0.9230895042419434,1.0,0.0,3.0,1.0,0.0
18094500,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.668439507484436,0.5417405962944031,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8840020298957825,0.4168360233306885,0.3960277736186981,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8506850600242615,0.3704586625099182,0.2606613934040069,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8360549807548523,0.3505659103393554,0.3341414332389831,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7339113354682922,0.2337643951177597,1.0641238689422607,285.0262145996094,284.95001220703125,298.40936279296875,293.6304016113281,297.6358337402344,297.2448425292969,285.0299072265625,1.0,0.5840156674385071,0.4473872780799866,0.4473872780799866,1.0,1.0,-3.117976665496826,1.0449814796447754,2.072995185852051,0.3447966873645782,0.9782080054283142,0.9782080054283142,0.0,150.63450622558594,157.0,57282.07421875,0.0,2527.119140625,1.0,279.7037048339844,283.33184814453125,296.5907592773437,302.2370300292969,293.1499938964844,293.1499938964844,279.75,34253.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658828616142273,1.0,0.0,0.0,3.765092134475708,3.765116930007935,9.458984209231858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8291015625,0.0,1651.5426025390625,1895.4371337890625,0.0,1302.2294921875,0.931620180606842,1.0,0.0,3.0,1.0,0.0
18094560,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.668738067150116,0.543573260307312,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8840906620025635,0.418404221534729,0.3974840939044952,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8501789569854736,0.3710540533065796,0.2610608637332916,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8356867432594299,0.3512801826000213,0.3347997963428497,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7334342002868652,0.2340760976076126,1.0654761791229248,285.0250549316406,284.95001220703125,298.42919921875,293.6238098144531,297.6432800292969,297.24658203125,285.0238647460937,1.0,0.5854365825653076,0.4468317031860351,0.4468317031860351,1.0,1.0,-3.124826192855835,1.0462936162948608,2.078532457351685,0.3444815874099731,1.0,1.0,0.0,151.49952697753906,145.0,57479.65625,0.0,2544.9345703125,1.0,279.7435607910156,283.32623291015625,296.59930419921875,302.2869873046875,293.1499938964844,293.1499938964844,279.45001220703125,33216.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568045020103455,1.0,0.0,0.0,3.8363330364227295,3.836358308792114,9.820324748943676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.5546875,0.0,1728.6358642578125,1895.4371337890625,0.0,1287.974609375,0.9452226758003236,1.0,0.0,3.0,1.0,0.0
18094620,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.668389081954956,0.5369787216186523,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8894696831703186,0.4205524921417236,0.3996830880641937,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8538013696670532,0.3711901009082794,0.2613044381141662,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8394274711608887,0.3518410921096802,0.3354819416999817,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7363128066062927,0.2340931147336959,1.0659737586975098,284.8865966796875,284.95001220703125,298.4695129394531,293.6094970703125,297.65191650390625,297.2409362792969,284.88818359375,1.0,0.5832188725471497,0.4457205832004547,0.4457205832004547,1.0,1.0,-3.121281147003174,1.0422933101654053,2.078987836837769,0.3412432372570038,0.8886638879776001,0.8886638879776001,0.0,149.2390594482422,148.0,58194.46484375,0.0,2526.050537109375,1.0,279.4569091796875,283.1712646484375,296.6418151855469,302.4551696777344,293.1499938964844,293.1499938964844,279.75,38741.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686747074127197,1.0,0.0,0.0,3.742523908615112,3.742549419403076,9.345928901893784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.25,0.0,1659.59814453125,1895.4371337890625,0.0,1372.856689453125,0.9278417825698853,1.0,0.0,3.0,1.0,0.0
18094680,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.668389081954956,0.5369787216186523,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8894696831703186,0.4205524921417236,0.3996830880641937,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8538013696670532,0.3711901009082794,0.2613044381141662,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8394274711608887,0.3518410921096802,0.3354819416999817,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7363128066062927,0.2340931147336959,1.0659737586975098,284.8865966796875,284.95001220703125,298.4695129394531,293.6094970703125,297.65191650390625,297.2409362792969,284.88818359375,1.0,0.5832188725471497,0.4457205832004547,0.4457205832004547,1.0,1.0,-3.121281147003174,1.0422933101654053,2.078987836837769,0.3412432372570038,0.8886638879776001,0.8886638879776001,0.0,149.2390594482422,148.0,58194.46484375,0.0,2526.050537109375,1.0,279.4569091796875,283.1712646484375,296.6418151855469,302.4551696777344,293.1499938964844,293.1499938964844,279.75,38741.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686747074127197,1.0,0.0,0.0,3.742523908615112,3.742549419403076,9.345928901893784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.25,0.0,1659.59814453125,1895.4371337890625,0.0,1372.856689453125,0.9278417825698853,1.0,0.0,3.0,1.0,0.0
18094740,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6710752248764038,0.5337468981742859,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8931779265403748,0.4234680235385895,0.4021239876747131,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.855915367603302,0.372101753950119,0.261711061000824,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8416988253593445,0.353020578622818,0.3363322615623474,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7379108667373657,0.2345344275236129,1.0669904947280884,285.0133361816406,284.95001220703125,298.510498046875,293.5938720703125,297.6679382324219,297.24591064453125,285.0119323730469,1.0,0.583162784576416,0.4446094334125519,0.4446094334125519,1.0,1.0,-3.123042583465576,1.0403653383255005,2.082677364349365,0.3381230533123016,0.9961530566215516,0.9961530566215516,0.0,148.24227905273438,151.0,57311.6328125,0.0,2524.162109375,1.0,279.7438049316406,283.3109130859375,296.5648803710937,302.24786376953125,293.1499938964844,293.1499938964844,279.45001220703125,33550.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578431725502014,1.0,0.0,0.0,3.842018365859986,3.842043876647949,9.849453590504709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.2890625,0.0,1738.1854248046875,1895.4371337890625,0.0,1295.27783203125,0.9466542601585388,1.0,0.0,3.0,1.0,0.0
18094800,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6710752248764038,0.5337468981742859,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8931779265403748,0.4234680235385895,0.4021239876747131,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.855915367603302,0.372101753950119,0.261711061000824,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8416988253593445,0.353020578622818,0.3363322615623474,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7379108667373657,0.2345344275236129,1.0669904947280884,285.0133361816406,284.95001220703125,298.510498046875,293.5938720703125,297.6679382324219,297.24591064453125,285.0119323730469,1.0,0.583162784576416,0.4446094334125519,0.4446094334125519,1.0,1.0,-3.123042583465576,1.0403653383255005,2.082677364349365,0.3381230533123016,0.9961530566215516,0.9961530566215516,0.0,148.24227905273438,151.0,57311.6328125,0.0,2524.162109375,1.0,279.7438049316406,283.3109130859375,296.5648803710937,302.24786376953125,293.1499938964844,293.1499938964844,279.45001220703125,33550.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578431725502014,1.0,0.0,0.0,3.842018365859986,3.842043876647949,9.849453590504709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.2890625,0.0,1738.1854248046875,1895.4371337890625,0.0,1295.27783203125,0.9466542601585388,1.0,0.0,3.0,1.0,0.0
18094860,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6718775629997253,0.5345950722694397,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8944509625434875,0.4256647527217865,0.4044368267059326,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8557942509651184,0.3722577393054962,0.2620133459568023,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8418741226196289,0.3535933494567871,0.3370886445045471,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7377554178237915,0.2345831096172332,1.0679614543914795,284.8883972167969,284.95001220703125,298.5520324707031,293.5770263671875,297.6784362792969,297.2421569824219,284.8909912109375,1.0,0.5843320488929749,0.4436666965484619,0.4436666965484619,1.0,1.0,-3.1292827129364014,1.040488600730896,2.088794231414795,0.3364275991916656,0.8865602016448975,0.8865602016448975,0.0,148.74392700195312,154.0,58047.9609375,0.0,2538.880615234375,1.0,279.4560241699219,283.168212890625,296.6058959960937,302.40625,293.1499938964844,293.1499938964844,279.75,38989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687806248664856,1.0,0.0,0.0,3.734294414520264,3.734319925308228,9.304872037319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.39453125,0.0,1651.8731689453125,1895.4371337890625,0.0,1373.627685546875,0.9262789487838744,1.0,0.0,3.0,1.0,0.0
18094920,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6718775629997253,0.5345950722694397,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8944509625434875,0.4256647527217865,0.4044368267059326,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8557942509651184,0.3722577393054962,0.2620133459568023,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8418741226196289,0.3535933494567871,0.3370886445045471,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7377554178237915,0.2345831096172332,1.0679614543914795,284.8883972167969,284.95001220703125,298.5520324707031,293.5770263671875,297.6784362792969,297.2421569824219,284.8909912109375,1.0,0.5843320488929749,0.4436666965484619,0.4436666965484619,1.0,1.0,-3.1292827129364014,1.040488600730896,2.088794231414795,0.3364275991916656,0.8865602016448975,0.8865602016448975,0.0,148.74392700195312,154.0,58047.9609375,0.0,2538.880615234375,1.0,279.4560241699219,283.168212890625,296.6058959960937,302.40625,293.1499938964844,293.1499938964844,279.75,38989.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687806248664856,1.0,0.0,0.0,3.734294414520264,3.734319925308228,9.304872037319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.39453125,0.0,1651.8731689453125,1895.4371337890625,0.0,1373.627685546875,0.9262789487838744,1.0,0.0,3.0,1.0,0.0
18094980,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6731389760971069,0.5370063185691833,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8950222134590149,0.4286445379257202,0.4070168435573578,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8550747036933899,0.3732296824455261,0.2625172734260559,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8414407968521118,0.3548203706741333,0.3380580842494964,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7370496392250061,0.2350474298000335,1.0694748163223269,285.0207824707031,284.95001220703125,298.593994140625,293.5591125488281,297.6937866210937,297.2453918457031,285.0199890136719,1.0,0.5863263607025146,0.4427239894866943,0.4427239894866943,1.0,1.0,-3.1388680934906006,1.041835069656372,2.0970330238342285,0.3357565701007843,1.0,1.0,0.0,149.9103240966797,157.0,57342.10546875,0.0,2563.710205078125,1.0,279.7430419921875,283.3106384277344,296.53289794921875,302.2136535644531,293.1499938964844,293.1499938964844,279.45001220703125,33429.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583832502365112,1.0,0.0,0.0,3.842773675918579,3.842799186706543,9.853326901065884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.2314453125,0.0,1738.149169921875,1895.4371337890625,0.0,1299.0849609375,0.94693124294281,1.0,0.0,3.0,1.0,0.0
18095040,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6731389760971069,0.5370063185691833,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8950222134590149,0.4286445379257202,0.4070168435573578,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8550747036933899,0.3732296824455261,0.2625172734260559,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8414407968521118,0.3548203706741333,0.3380580842494964,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7370496392250061,0.2350474298000335,1.0694748163223269,285.0207824707031,284.95001220703125,298.593994140625,293.5591125488281,297.6937866210937,297.2453918457031,285.0199890136719,1.0,0.5863263607025146,0.4427239894866943,0.4427239894866943,1.0,1.0,-3.1388680934906006,1.041835069656372,2.0970330238342285,0.3357565701007843,1.0,1.0,0.0,149.9103240966797,157.0,57342.10546875,0.0,2563.710205078125,1.0,279.7430419921875,283.3106384277344,296.53289794921875,302.2136535644531,293.1499938964844,293.1499938964844,279.45001220703125,33429.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583832502365112,1.0,0.0,0.0,3.842773675918579,3.842799186706543,9.853326901065884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.2314453125,0.0,1738.149169921875,1895.4371337890625,0.0,1299.0849609375,0.94693124294281,1.0,0.0,3.0,1.0,0.0
18095100,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6729373335838318,0.5387037992477417,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8950763940811157,0.4298476576805115,0.4083753526210785,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8545235395431519,0.373423159122467,0.2628262937068939,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8410377502441406,0.3552019298076629,0.3386125564575195,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7365522980690002,0.2351347655057907,1.0705218315124512,284.8816833496094,284.95001220703125,298.6150817871094,293.5498352050781,297.6990966796875,297.24346923828125,284.8773498535156,1.0,0.5875874161720276,0.4422526359558105,0.4422526359558105,1.0,1.0,-3.144841194152832,1.042935848236084,2.101905345916748,0.3357404172420501,0.910201907157898,0.910201907157898,0.0,150.70933532714844,157.0,58427.5078125,0.0,2579.63330078125,1.0,279.49383544921875,283.1494140625,296.5977783203125,302.44586181640625,293.1499938964844,293.1499938964844,279.45001220703125,36716.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672551035881042,1.0,0.0,0.0,3.829674482345581,3.829700469970703,9.786265309230655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9453125,0.0,1748.0308837890625,1895.4371337890625,0.0,1362.544189453125,0.9442549347877502,1.0,0.0,3.0,1.0,0.0
18095160,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.672042965888977,0.5414909720420837,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8942559361457825,0.4308534264564514,0.4093937575817108,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8531388640403748,0.3734016716480255,0.2628710567951202,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8398758769035339,0.355400025844574,0.3388754427433014,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7353971004486084,0.2350790649652481,1.0706181526184082,284.8932800292969,284.95001220703125,298.63623046875,293.54034423828125,297.7025146484375,297.23876953125,284.8956604003906,1.0,0.588901698589325,0.4417071044445038,0.4417071044445038,1.0,1.0,-3.1499035358428955,1.0435192584991455,2.10638427734375,0.335389643907547,0.8951330780982971,0.8951330780982971,0.0,151.82139587402344,160.0,58264.87890625,0.0,2595.51171875,1.0,279.4564208984375,283.1629638671875,296.5738525390625,302.3852233886719,293.1499938964844,293.1499938964844,279.75,38510.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702380180358887,1.0,0.0,0.0,3.754303455352783,3.754328966140747,9.404853358319088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.3955078125,0.0,1671.6541748046875,1895.4371337890625,0.0,1384.2625732421875,0.9304249286651612,1.0,0.0,3.0,1.0,0.0
18095220,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6714134812355042,0.5465310215950012,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8933561444282532,0.4338276088237762,0.4119948446750641,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8511142134666443,0.374343603849411,0.2633774876594543,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8381849527359009,0.3565913736820221,0.3398444056510925,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7336030006408691,0.2354929894208908,1.072072982788086,285.03057861328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2398376464844,285.0298767089844,1.0,0.5918325781822205,0.4406160116195678,0.4406160116195678,1.0,1.0,-3.1626079082489014,1.0456665754318235,2.116941452026367,0.3344356417655945,1.0,1.0,0.0,153.95904541015625,148.0,57588.046875,0.0,2632.045654296875,1.0,279.7439270019531,283.3102722167969,296.4974365234375,302.194091796875,293.1499938964844,293.1499938964844,279.45001220703125,33556.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606082916259766,1.0,0.0,0.0,3.860361576080322,3.860387325286865,9.94372840068536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0732421875,0.0,1760.7059326171875,1895.4371337890625,0.0,1314.838134765625,0.9506842494010924,1.0,0.0,3.0,1.0,0.0
18095280,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6714134812355042,0.5465310215950012,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8933561444282532,0.4338276088237762,0.4119948446750641,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8511142134666443,0.374343603849411,0.2633774876594543,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8381849527359009,0.3565913736820221,0.3398444056510925,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7336030006408691,0.2354929894208908,1.072072982788086,285.03057861328125,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2398376464844,285.0298767089844,1.0,0.5918325781822205,0.4406160116195678,0.4406160116195678,1.0,1.0,-3.1626079082489014,1.0456665754318235,2.116941452026367,0.3344356417655945,1.0,1.0,0.0,153.95904541015625,148.0,57588.046875,0.0,2632.045654296875,1.0,279.7439270019531,283.3102722167969,296.4974365234375,302.194091796875,293.1499938964844,293.1499938964844,279.45001220703125,33556.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606082916259766,1.0,0.0,0.0,3.860361576080322,3.860387325286865,9.94372840068536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.0732421875,0.0,1760.7059326171875,1895.4371337890625,0.0,1314.838134765625,0.9506842494010924,1.0,0.0,3.0,1.0,0.0
18095340,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6700712442398071,0.5406352877616882,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8983430862426758,0.4359650015830993,0.4142076671123504,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8543422818183899,0.3744279146194458,0.2635967433452606,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415403962135315,0.357075572013855,0.340470016002655,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7361001372337341,0.2354193031787872,1.0722318887710571,284.8873596191406,284.95001220703125,298.7208251953125,293.5007019042969,297.7253723144531,297.234375,284.8887634277344,1.0,0.589781641960144,0.4395249485969543,0.4395249485969543,1.0,1.0,-3.159415006637573,1.0418332815170288,2.117581844329834,0.3306784927845001,0.8977852463722229,0.8977852463722229,0.0,151.89126586914062,151.0,58383.29296875,0.0,2614.586669921875,1.0,279.4566650390625,283.1490783691406,296.5343933105469,302.3592834472656,293.1499938964844,293.1499938964844,279.75,38540.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726754307746887,1.0,0.0,0.0,3.777189016342163,3.777214765548706,9.519862942397594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3388671875,0.0,1699.0006103515625,1895.4371337890625,0.0,1402.1483154296875,0.935422956943512,1.0,0.0,3.0,1.0,0.0
18095400,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6700712442398071,0.5406352877616882,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8983430862426758,0.4359650015830993,0.4142076671123504,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8543422818183899,0.3744279146194458,0.2635967433452606,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8415403962135315,0.357075572013855,0.340470016002655,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7361001372337341,0.2354193031787872,1.0722318887710571,284.8873596191406,284.95001220703125,298.7208251953125,293.5007019042969,297.7253723144531,297.234375,284.8887634277344,1.0,0.589781641960144,0.4395249485969543,0.4395249485969543,1.0,1.0,-3.159415006637573,1.0418332815170288,2.117581844329834,0.3306784927845001,0.8977852463722229,0.8977852463722229,0.0,151.89126586914062,151.0,58383.29296875,0.0,2614.586669921875,1.0,279.4566650390625,283.1490783691406,296.5343933105469,302.3592834472656,293.1499938964844,293.1499938964844,279.75,38540.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726754307746887,1.0,0.0,0.0,3.777189016342163,3.777214765548706,9.519862942397594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3388671875,0.0,1699.0006103515625,1895.4371337890625,0.0,1402.1483154296875,0.935422956943512,1.0,0.0,3.0,1.0,0.0
18095460,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6717313528060913,0.5379266738891602,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9017064571380616,0.4388770759105682,0.4166386127471924,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8561307191848755,0.3752858340740204,0.2639638185501098,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8434888124465942,0.3581802546977997,0.3412473499774933,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7373751997947693,0.2357679307460785,1.0728336572647097,285.01727294921875,284.95001220703125,298.762939453125,293.48016357421875,297.7406005859375,297.2380065917969,285.0161437988281,1.0,0.5898159146308899,0.438493937253952,0.438493937253952,1.0,1.0,-3.1611592769622803,1.0400092601776123,2.121150016784668,0.327605277299881,1.0,1.0,0.0,151.05068969726562,154.0,57456.1015625,0.0,2613.522216796875,1.0,279.7440185546875,283.2929992675781,296.4516906738281,302.14453125,293.1499938964844,293.1499938964844,279.45001220703125,33731.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619631052017212,1.0,0.0,0.0,3.870864868164064,3.870890855789185,9.997912684411858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.62890625,0.0,1775.0540771484375,1895.4371337890625,0.0,1324.48388671875,0.9532051682472228,1.0,0.0,3.0,1.0,0.0
18095520,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6717313528060913,0.5379266738891602,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9017064571380616,0.4388770759105682,0.4166386127471924,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8561307191848755,0.3752858340740204,0.2639638185501098,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8434888124465942,0.3581802546977997,0.3412473499774933,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7373751997947693,0.2357679307460785,1.0728336572647097,285.01727294921875,284.95001220703125,298.762939453125,293.48016357421875,297.7406005859375,297.2380065917969,285.0161437988281,1.0,0.5898159146308899,0.438493937253952,0.438493937253952,1.0,1.0,-3.1611592769622803,1.0400092601776123,2.121150016784668,0.327605277299881,1.0,1.0,0.0,151.05068969726562,154.0,57456.1015625,0.0,2613.522216796875,1.0,279.7440185546875,283.2929992675781,296.4516906738281,302.14453125,293.1499938964844,293.1499938964844,279.45001220703125,33731.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619631052017212,1.0,0.0,0.0,3.870864868164064,3.870890855789185,9.997912684411858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.62890625,0.0,1775.0540771484375,1895.4371337890625,0.0,1324.48388671875,0.9532051682472228,1.0,0.0,3.0,1.0,0.0
18095580,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6715258359909058,0.539090633392334,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9027453660964966,0.4410528838634491,0.418941855430603,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8558136224746704,0.3753867149353027,0.2642350494861603,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.843452513217926,0.3586739897727966,0.3419393301010132,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7370155453681946,0.2357358038425445,1.0734655857086182,284.8882751464844,284.95001220703125,298.8047180175781,293.4594116210937,297.7503356933594,297.2337646484375,284.890380859375,1.0,0.5910246968269348,0.4374629259109497,0.4374629259109497,1.0,1.0,-3.167245864868164,1.0397557020187378,2.127490282058716,0.3258339762687683,0.8956573605537415,0.8956573605537415,0.0,151.66595458984375,157.0,58247.48046875,0.0,2628.87451171875,1.0,279.4566955566406,283.1450500488281,296.4882202148437,302.3005065917969,293.1499938964844,293.1499938964844,279.75,38777.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729533076286316,1.0,0.0,0.0,3.771796941757202,3.771822690963745,9.492702588431712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3701171875,0.0,1694.4197998046875,1895.4371337890625,0.0,1404.195556640625,0.9344961643218994,1.0,0.0,3.0,1.0,0.0
18095640,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.6715258359909058,0.539090633392334,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9027453660964966,0.4410528838634491,0.418941855430603,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8558136224746704,0.3753867149353027,0.2642350494861603,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.843452513217926,0.3586739897727966,0.3419393301010132,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7370155453681946,0.2357358038425445,1.0734655857086182,284.8882751464844,284.95001220703125,298.8047180175781,293.4594116210937,297.7503356933594,297.2337646484375,284.890380859375,1.0,0.5910246968269348,0.4374629259109497,0.4374629259109497,1.0,1.0,-3.167245864868164,1.0397557020187378,2.127490282058716,0.3258339762687683,0.8956573605537415,0.8956573605537415,0.0,151.66595458984375,157.0,58247.48046875,0.0,2628.87451171875,1.0,279.4566955566406,283.1450500488281,296.4882202148437,302.3005065917969,293.1499938964844,293.1499938964844,279.75,38777.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729533076286316,1.0,0.0,0.0,3.771796941757202,3.771822690963745,9.492702588431712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3701171875,0.0,1694.4197998046875,1895.4371337890625,0.0,1404.195556640625,0.9344961643218994,1.0,0.0,3.0,1.0,0.0
18095700,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6715781092643738,0.5405952334403992,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9027049541473388,0.4424518346786499,0.4200564324855804,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8551382422447205,0.3757383823394775,0.2643320262432098,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8429399728775024,0.3591588139533996,0.3422371447086334,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7363998889923096,0.2358607202768325,1.0735630989074707,285.02301025390625,284.95001220703125,298.825439453125,293.4490051269531,297.7568664550781,297.2341003417969,285.0267639160156,1.0,0.5919095873832703,0.4369474053382873,0.4369474053382873,1.0,1.0,-3.170983076095581,1.039878487586975,2.1311044692993164,0.3250978589057922,0.9869990348815918,0.9869990348815918,0.0,152.30142211914062,157.0,57339.01953125,0.0,2639.722900390625,1.0,279.7049255371094,283.29473876953125,296.4068908691406,302.0595092773437,293.1499938964844,293.1499938964844,279.75,34533.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648486256599426,1.0,0.0,0.0,3.808687686920166,3.80871319770813,9.679301911091898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9677734375,0.0,1705.5340576171875,1895.4371337890625,0.0,1345.1614990234375,0.941567361354828,1.0,0.0,3.0,1.0,0.0
18095760,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6718244552612305,0.5417515635490417,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9031218886375428,0.444045752286911,0.4215200245380401,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8549205660820007,0.3762934803962707,0.2646905481815338,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.842827558517456,0.3598160147666931,0.3428248763084411,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7361323833465576,0.2361168414354324,1.0745980739593506,285.0252685546875,284.95001220703125,298.84600830078125,293.4385681152344,297.7647399902344,297.23651123046875,285.0245361328125,1.0,0.5930166840553284,0.4364582002162933,0.4364582002162933,1.0,1.0,-3.1765129566192627,1.0407074689865112,2.135805368423462,0.3249558210372925,1.0,1.0,0.0,152.91661071777344,160.0,57459.55078125,0.0,2654.049560546875,1.0,279.743896484375,283.2934265136719,296.4110717773437,302.1001892089844,293.1499938964844,293.1499938964844,279.45001220703125,33714.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625022888183594,1.0,0.0,0.0,3.869913101196289,3.869938850402832,9.992995728680398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6240234375,0.0,1773.7454833984375,1895.4371337890625,0.0,1328.3341064453125,0.9530235528945924,1.0,0.0,3.0,1.0,0.0
18095820,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6698290109634399,0.5463467836380005,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.902257204055786,0.4462538659572601,0.4239128232002258,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8529126048088074,0.3764058947563171,0.2650116086006164,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8411599397659302,0.360312283039093,0.3435747325420379,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7343873381614685,0.2360678762197494,1.0754274129867554,284.89324951171875,284.95001220703125,298.8866577148437,293.4178771972656,297.7733459472656,297.2310485839844,284.8951416015625,1.0,0.5955635905265808,0.4354797601699829,0.4354797601699829,1.0,1.0,-3.1872034072875977,1.0422097444534302,2.144993543624878,0.3247300982475281,0.9029885530471802,0.9029885530471802,0.0,154.88050842285156,148.0,58422.01953125,0.0,2686.0810546875,1.0,279.4567565917969,283.1402282714844,296.4506225585937,302.27081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38378.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743047833442688,1.0,0.0,0.0,3.788346290588379,3.788372278213501,9.576187949278392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.34375,0.0,1711.0687255859375,1895.4371337890625,0.0,1414.1734619140625,0.9378387331962584,1.0,0.0,3.0,1.0,0.0
18095880,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.6698290109634399,0.5463467836380005,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.902257204055786,0.4462538659572601,0.4239128232002258,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8529126048088074,0.3764058947563171,0.2650116086006164,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8411599397659302,0.360312283039093,0.3435747325420379,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7343873381614685,0.2360678762197494,1.0754274129867554,284.89324951171875,284.95001220703125,298.8866577148437,293.4178771972656,297.7733459472656,297.2310485839844,284.8951416015625,1.0,0.5955635905265808,0.4354797601699829,0.4354797601699829,1.0,1.0,-3.1872034072875977,1.0422097444534302,2.144993543624878,0.3247300982475281,0.9029885530471802,0.9029885530471802,0.0,154.88050842285156,148.0,58422.01953125,0.0,2686.0810546875,1.0,279.4567565917969,283.1402282714844,296.4506225585937,302.27081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38378.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743047833442688,1.0,0.0,0.0,3.788346290588379,3.788372278213501,9.576187949278392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.34375,0.0,1711.0687255859375,1895.4371337890625,0.0,1414.1734619140625,0.9378387331962584,1.0,0.0,3.0,1.0,0.0
18095940,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.667797327041626,0.540719747543335,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9068662524223328,0.4482589066028595,0.4256779551506042,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8556163311004639,0.3762901127338409,0.2648463845252991,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8440419435501099,0.3605777621269226,0.3437280654907226,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7363888621330261,0.2357672154903412,1.073758244514465,284.8796691894531,284.95001220703125,298.9265441894531,293.3974609375,297.78094482421875,297.2250366210937,284.8809509277344,1.0,0.5930531024932861,0.4345013499259949,0.4345013499259949,1.0,1.0,-3.180562973022461,1.0373079776763916,2.1432549953460693,0.3209552466869354,0.8273122310638428,0.8273122310638428,0.0,152.76956176757812,151.0,58301.09375,0.0,2661.329345703125,1.0,279.15826416015625,283.1052551269531,296.40533447265625,302.2414855957031,293.1499938964844,293.1499938964844,279.45001220703125,41445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795250773429871,1.0,0.0,0.0,3.5287058353424072,3.5287296772003174,8.308530254907964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.201171875,0.0,1441.7509765625,1895.4371337890625,0.0,1453.067626953125,0.8832548260688782,1.0,0.0,3.0,1.0,0.0
18096000,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.667797327041626,0.540719747543335,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9068662524223328,0.4482589066028595,0.4256779551506042,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8556163311004639,0.3762901127338409,0.2648463845252991,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8440419435501099,0.3605777621269226,0.3437280654907226,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7363888621330261,0.2357672154903412,1.073758244514465,284.8796691894531,284.95001220703125,298.9265441894531,293.3974609375,297.78094482421875,297.2250366210937,284.8809509277344,1.0,0.5930531024932861,0.4345013499259949,0.4345013499259949,1.0,1.0,-3.180562973022461,1.0373079776763916,2.1432549953460693,0.3209552466869354,0.8273122310638428,0.8273122310638428,0.0,152.76956176757812,151.0,58301.09375,0.0,2661.329345703125,1.0,279.15826416015625,283.1052551269531,296.40533447265625,302.2414855957031,293.1499938964844,293.1499938964844,279.45001220703125,41445.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795250773429871,1.0,0.0,0.0,3.5287058353424072,3.5287296772003174,8.308530254907964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.201171875,0.0,1441.7509765625,1895.4371337890625,0.0,1453.067626953125,0.8832548260688782,1.0,0.0,3.0,1.0,0.0
