time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6694756746292114,0.5370811820030212,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9111871123313904,0.4513624310493469,0.4283295273780823,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8580309748649597,0.3772855401039123,0.2653398215770721,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8465481400489807,0.3617631494998932,0.3446068465709686,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7380871176719666,0.2361440807580948,1.07448148727417,284.9936218261719,284.95001220703125,298.96551513671875,293.3775329589844,297.7958679199219,297.23016357421875,284.993408203125,1.0,0.5928401947021484,0.4335244596004486,0.4335244596004486,1.0,1.0,-3.181872606277466,1.0354557037353516,2.1464169025421143,0.3172449767589569,0.9170539379119872,0.9170539379119872,0.0,151.57640075683594,154.0,57451.71484375,0.0,2657.4970703125,1.0,279.4413757324219,283.2348022460937,296.3331298828125,302.0207824707031,293.1499938964844,293.1499938964844,279.1499938964844,34253.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651331186294556,1.0,0.0,0.0,3.6198205947875977,3.6198439598083496,8.743138550926233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.8408203125,0.0,1486.888671875,1895.4371337890625,0.0,1347.210205078125,0.8974094390869141,1.0,0.0,3.0,1.0,0.0
18096120,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6694756746292114,0.5370811820030212,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9111871123313904,0.4513624310493469,0.4283295273780823,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8580309748649597,0.3772855401039123,0.2653398215770721,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8465481400489807,0.3617631494998932,0.3446068465709686,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7380871176719666,0.2361440807580948,1.07448148727417,284.9936218261719,284.95001220703125,298.96551513671875,293.3775329589844,297.7958679199219,297.23016357421875,284.993408203125,1.0,0.5928401947021484,0.4335244596004486,0.4335244596004486,1.0,1.0,-3.181872606277466,1.0354557037353516,2.1464169025421143,0.3172449767589569,0.9170539379119872,0.9170539379119872,0.0,151.57640075683594,154.0,57451.71484375,0.0,2657.4970703125,1.0,279.4413757324219,283.2348022460937,296.3331298828125,302.0207824707031,293.1499938964844,293.1499938964844,279.1499938964844,34253.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651331186294556,1.0,0.0,0.0,3.6198205947875977,3.6198439598083496,8.743138550926233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.8408203125,0.0,1486.888671875,1895.4371337890625,0.0,1347.210205078125,0.8974094390869141,1.0,0.0,3.0,1.0,0.0
18096180,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6694318652153015,0.5376989245414734,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9127318263053894,0.4537508487701416,0.4307666420936584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8580667972564697,0.3775564432144165,0.2656788527965545,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8468197584152222,0.3623733818531036,0.3453496992588043,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7379886507987976,0.2361936718225479,1.0752558708190918,284.9138488769531,284.95001220703125,299.0033874511719,293.3583068847656,297.8057861328125,297.2283020019531,284.9149475097656,1.0,0.5939002633094788,0.4325475692749023,0.4325475692749023,1.0,1.0,-3.187774896621704,1.035264015197754,2.15251088142395,0.3146652579307556,0.8407204151153564,0.8407204151153564,0.0,151.9614715576172,157.0,57949.18359375,0.0,2671.395263671875,1.0,279.1582336425781,283.133544921875,296.3777160644531,302.1683349609375,293.1499938964844,293.1499938964844,279.45001220703125,38899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741920113563538,1.0,0.0,0.0,3.48383903503418,3.483861923217773,8.098591024463531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3046875,0.0,1376.747802734375,1895.4371337890625,0.0,1413.3394775390625,0.8711217641830444,1.0,0.0,3.0,1.0,0.0
18096240,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6694318652153015,0.5376989245414734,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9127318263053894,0.4537508487701416,0.4307666420936584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8580667972564697,0.3775564432144165,0.2656788527965545,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8468197584152222,0.3623733818531036,0.3453496992588043,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7379886507987976,0.2361936718225479,1.0752558708190918,284.9138488769531,284.95001220703125,299.0033874511719,293.3583068847656,297.8057861328125,297.2283020019531,284.9149475097656,1.0,0.5939002633094788,0.4325475692749023,0.4325475692749023,1.0,1.0,-3.187774896621704,1.035264015197754,2.15251088142395,0.3146652579307556,0.8407204151153564,0.8407204151153564,0.0,151.9614715576172,157.0,57949.18359375,0.0,2671.395263671875,1.0,279.1582336425781,283.133544921875,296.3777160644531,302.1683349609375,293.1499938964844,293.1499938964844,279.45001220703125,38899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741920113563538,1.0,0.0,0.0,3.48383903503418,3.483861923217773,8.098591024463531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3046875,0.0,1376.747802734375,1895.4371337890625,0.0,1413.3394775390625,0.8711217641830444,1.0,0.0,3.0,1.0,0.0
18096300,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6695355176925659,0.5388427376747131,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9129834771156312,0.4552391469478607,0.4319993853569031,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8576465845108032,0.3779684007167816,0.2658466100692749,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8465331196784973,0.3629021346569061,0.3457179367542267,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7375757694244385,0.2363570928573608,1.0756030082702637,285.0235595703125,284.95001220703125,299.0218811035156,293.3489990234375,297.8121337890625,297.22967529296875,285.02496337890625,1.0,0.5947514176368713,0.4320591390132904,0.4320591390132904,1.0,1.0,-3.191690683364868,1.03547465801239,2.1562159061431885,0.3141041994094848,0.9200068116188048,0.9200068116188048,0.0,152.4955596923828,157.0,57259.3828125,0.0,2682.158203125,1.0,279.3977966308594,283.25543212890625,296.3047790527344,301.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,33843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662535071372986,1.0,0.0,0.0,3.542551279067993,3.542573928833008,8.373857554033748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.6220703125,0.0,1401.2169189453125,1895.4371337890625,0.0,1355.29443359375,0.8814920783042908,1.0,0.0,3.0,1.0,0.0
18096360,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.669617235660553,0.5399001240730286,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9134958386421204,0.4568159580230713,0.4334914684295654,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8574731945991516,0.3784723579883575,0.2662039697170257,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.846457302570343,0.3635118305683136,0.346299260854721,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7373499274253845,0.2365875095129013,1.0766507387161257,285.0080871582031,284.95001220703125,299.0400390625,293.3399353027344,297.81903076171875,297.2319641113281,285.0065612792969,1.0,0.5958259105682373,0.4315818548202514,0.4315818548202514,1.0,1.0,-3.1971428394317627,1.036268711090088,2.160874128341675,0.3138973414897918,0.9322205185890198,0.9322205185890198,0.0,153.07345581054688,160.0,57460.578125,0.0,2696.274169921875,1.0,279.4419250488281,283.2396850585937,296.3135070800781,301.9974670410156,293.1499938964844,293.1499938964844,279.1499938964844,33022.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642060875892639,1.0,0.0,0.0,3.618171215057373,3.618194580078125,8.735173651075456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.1748046875,0.0,1475.9619140625,1895.4371337890625,0.0,1340.541259765625,0.8958283066749573,1.0,0.0,3.0,1.0,0.0
18096420,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6674344539642334,0.544448733329773,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9125064015388488,0.459088921546936,0.4358875453472137,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554208874702454,0.3785919547080993,0.2664861679077148,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8447324633598328,0.3639952838420868,0.3469897806644439,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.73557448387146,0.2365303188562393,1.0773056745529177,284.9125366210937,284.95001220703125,299.0753479003906,293.3226623535156,297.8265380859375,297.2278747558594,284.9134826660156,1.0,0.5983058214187622,0.4306273162364959,0.4306273162364959,1.0,1.0,-3.2074532508850098,1.037601351737976,2.1698520183563232,0.3136943876743316,0.8487157821655273,0.8487157821655273,0.0,155.00987243652344,148.0,58179.1328125,0.0,2727.701416015625,1.0,279.1585693359375,283.1227722167969,296.3530578613281,302.1576843261719,293.1499938964844,293.1499938964844,279.45001220703125,38323.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755898594856262,1.0,0.0,0.0,3.507586002349853,3.507608890533448,8.209372026612982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4248046875,0.0,1397.1270751953125,1895.4371337890625,0.0,1423.69677734375,0.8757846355438232,1.0,0.0,3.0,1.0,0.0
18096480,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6674344539642334,0.544448733329773,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9125064015388488,0.459088921546936,0.4358875453472137,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554208874702454,0.3785919547080993,0.2664861679077148,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8447324633598328,0.3639952838420868,0.3469897806644439,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.73557448387146,0.2365303188562393,1.0773056745529177,284.9125366210937,284.95001220703125,299.0753479003906,293.3226623535156,297.8265380859375,297.2278747558594,284.9134826660156,1.0,0.5983058214187622,0.4306273162364959,0.4306273162364959,1.0,1.0,-3.2074532508850098,1.037601351737976,2.1698520183563232,0.3136943876743316,0.8487157821655273,0.8487157821655273,0.0,155.00987243652344,148.0,58179.1328125,0.0,2727.701416015625,1.0,279.1585693359375,283.1227722167969,296.3530578613281,302.1576843261719,293.1499938964844,293.1499938964844,279.45001220703125,38323.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755898594856262,1.0,0.0,0.0,3.507586002349853,3.507608890533448,8.209372026612982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4248046875,0.0,1397.1270751953125,1895.4371337890625,0.0,1423.69677734375,0.8757846355438232,1.0,0.0,3.0,1.0,0.0
18096540,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6670581698417664,0.5371116399765015,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.919238269329071,0.4620289206504822,0.4383816123008728,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8595826625823975,0.3793524205684662,0.2668178975582123,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8489492535591125,0.3649835586547851,0.3476861715316772,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7387054562568665,0.2367591708898544,1.07744038105011,284.9992370605469,284.95001220703125,299.1091003417969,293.30670166015625,297.8378601074219,297.230712890625,284.9976501464844,1.0,0.5958962440490723,0.4296727776527405,0.4296727776527405,1.0,1.0,-3.203052043914795,1.0334731340408323,2.169578790664673,0.3114849627017975,0.9326170086860656,0.9326170086860656,0.0,152.5218963623047,151.0,57504.09765625,0.0,2705.18505859375,1.0,279.44140625,283.2256164550781,296.2833251953125,301.9761657714844,293.1499938964844,293.1499938964844,279.1499938964844,33265.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666117787361145,1.0,0.0,0.0,3.6336417198181152,3.633665084838867,8.810031886241632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8505859375,0.0,1494.676513671875,1895.4371337890625,0.0,1354.3138427734375,0.8995939493179321,1.0,0.0,3.0,1.0,0.0
18096600,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6670581698417664,0.5371116399765015,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.919238269329071,0.4620289206504822,0.4383816123008728,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8595826625823975,0.3793524205684662,0.2668178975582123,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8489492535591125,0.3649835586547851,0.3476861715316772,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7387054562568665,0.2367591708898544,1.07744038105011,284.9992370605469,284.95001220703125,299.1091003417969,293.30670166015625,297.8378601074219,297.230712890625,284.9976501464844,1.0,0.5958962440490723,0.4296727776527405,0.4296727776527405,1.0,1.0,-3.203052043914795,1.0334731340408323,2.169578790664673,0.3114849627017975,0.9326170086860656,0.9326170086860656,0.0,152.5218963623047,151.0,57504.09765625,0.0,2705.18505859375,1.0,279.44140625,283.2256164550781,296.2833251953125,301.9761657714844,293.1499938964844,293.1499938964844,279.1499938964844,33265.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666117787361145,1.0,0.0,0.0,3.6336417198181152,3.633665084838867,8.810031886241632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8505859375,0.0,1494.676513671875,1895.4371337890625,0.0,1354.3138427734375,0.8995939493179321,1.0,0.0,3.0,1.0,0.0
18096660,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6669731140136719,0.5344491600990295,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9228163361549376,0.4642452895641327,0.4406048655509949,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8611422777175903,0.3793976008892059,0.2669591009616852,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8506996035575867,0.365385890007019,0.3481828868389129,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.739803671836853,0.2366412580013275,1.0772250890731812,284.9047241210937,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.2274169921875,284.9057006835937,1.0,0.5956823825836182,0.4287061989307403,0.4287061989307403,1.0,1.0,-3.2030186653137207,1.0309892892837524,2.1720292568206787,0.3090191483497619,0.8431879281997681,0.8431879281997681,0.0,151.67449951171875,154.0,57961.78515625,0.0,2700.513427734375,1.0,279.15850830078125,283.113525390625,296.3165588378906,302.111328125,293.1499938964844,293.1499938964844,279.45001220703125,38830.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761552691459656,1.0,0.0,0.0,3.5023293495178223,3.502352476119995,8.184784974218928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4501953125,0.0,1395.3184814453125,1895.4371337890625,0.0,1427.8973388671875,0.87503981590271,1.0,0.0,3.0,1.0,0.0
18096720,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6669731140136719,0.5344491600990295,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9228163361549376,0.4642452895641327,0.4406048655509949,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8611422777175903,0.3793976008892059,0.2669591009616852,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8506996035575867,0.365385890007019,0.3481828868389129,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.739803671836853,0.2366412580013275,1.0772250890731812,284.9047241210937,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.2274169921875,284.9057006835937,1.0,0.5956823825836182,0.4287061989307403,0.4287061989307403,1.0,1.0,-3.2030186653137207,1.0309892892837524,2.1720292568206787,0.3090191483497619,0.8431879281997681,0.8431879281997681,0.0,151.67449951171875,154.0,57961.78515625,0.0,2700.513427734375,1.0,279.15850830078125,283.113525390625,296.3165588378906,302.111328125,293.1499938964844,293.1499938964844,279.45001220703125,38830.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761552691459656,1.0,0.0,0.0,3.5023293495178223,3.502352476119995,8.184784974218928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4501953125,0.0,1395.3184814453125,1895.4371337890625,0.0,1427.8973388671875,0.87503981590271,1.0,0.0,3.0,1.0,0.0
18096780,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6675617694854736,0.5346558094024658,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9248215556144714,0.4672695994377136,0.4432413280010223,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8614758849143982,0.380207747220993,0.2673755884170532,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851224958896637,0.3664135336875915,0.3489842414855957,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7398831248283386,0.2369430810213089,1.0780128240585327,285.00152587890625,284.95001220703125,299.1715087890625,293.2794189453125,297.8554077148437,297.23101806640625,285.00067138671875,1.0,0.5966942310333252,0.4277396202087402,0.4277396202087402,1.0,1.0,-3.2088403701782227,1.030681014060974,2.178159236907959,0.3070076107978821,0.931353747844696,0.931353747844696,0.0,151.96231079101562,157.0,57373.30078125,0.0,2713.874267578125,1.0,279.4413146972656,283.22467041015625,296.2513427734375,301.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,33291.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655439734458923,1.0,0.0,0.0,3.625475168228149,3.625498533248901,8.770475687924773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.0517578125,0.0,1485.9281005859375,1895.4371337890625,0.0,1350.1717529296875,0.8978603482246399,1.0,0.0,3.0,1.0,0.0
18096840,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6675617694854736,0.5346558094024658,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9248215556144714,0.4672695994377136,0.4432413280010223,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8614758849143982,0.380207747220993,0.2673755884170532,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.851224958896637,0.3664135336875915,0.3489842414855957,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7398831248283386,0.2369430810213089,1.0780128240585327,285.00152587890625,284.95001220703125,299.1715087890625,293.2794189453125,297.8554077148437,297.23101806640625,285.00067138671875,1.0,0.5966942310333252,0.4277396202087402,0.4277396202087402,1.0,1.0,-3.2088403701782227,1.030681014060974,2.178159236907959,0.3070076107978821,0.931353747844696,0.931353747844696,0.0,151.96231079101562,157.0,57373.30078125,0.0,2713.874267578125,1.0,279.4413146972656,283.22467041015625,296.2513427734375,301.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,33291.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655439734458923,1.0,0.0,0.0,3.625475168228149,3.625498533248901,8.770475687924773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.0517578125,0.0,1485.9281005859375,1895.4371337890625,0.0,1350.1717529296875,0.8978603482246399,1.0,0.0,3.0,1.0,0.0
18096900,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6669961214065552,0.5356795787811279,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9252177476882936,0.4684649109840393,0.4445786774158478,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8611714243888855,0.3803072869777679,0.2676010429859161,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8510356545448303,0.3666806817054748,0.3494117558002472,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7395654916763306,0.2369434386491775,1.0785906314849854,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.858642578125,297.2299194335937,284.8752136230469,1.0,0.5975673794746399,0.4272563457489013,0.4272563457489013,1.0,1.0,-3.2131597995758057,1.0310405492782593,2.182119369506836,0.3061783015727997,0.8450654149055481,0.8450654149055481,0.0,152.45663452148438,157.0,58231.78515625,0.0,2725.345947265625,1.0,279.1987609863281,283.0827331542969,296.3175964355469,302.1544189453125,293.1499938964844,293.1499938964844,279.1499938964844,37865.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738792657852173,1.0,0.0,0.0,3.587641716003418,3.587665557861328,8.58838347994606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.9150390625,0.0,1478.6087646484375,1895.4371337890625,0.0,1411.0279541015625,0.890327513217926,1.0,0.0,3.0,1.0,0.0
18096960,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6659155488014221,0.5378290414810181,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9246197938919068,0.4695572257041931,0.4456222355365753,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8600434064865112,0.3802910447120666,0.2676093876361847,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8500821590423584,0.366845428943634,0.349596619606018,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7385979294776917,0.2368521392345428,1.0783751010894775,284.9089050292969,284.95001220703125,299.1998291015625,293.2685546875,297.86090087890625,297.2275390625,284.9105224609375,1.0,0.5985583066940308,0.4267993867397308,0.4267993867397308,1.0,1.0,-3.216971635818481,1.0312731266021729,2.1856985092163086,0.3053307235240936,0.8467699289321899,0.8467699289321899,0.0,153.2888946533203,160.0,58024.7578125,0.0,2737.66796875,1.0,279.1582336425781,283.1116943359375,296.2960510253906,302.0897827148437,293.1499938964844,293.1499938964844,279.45001220703125,38648.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761562824249268,1.0,0.0,0.0,3.5068533420562744,3.5068767070770264,8.205943800021487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.5283203125,0.0,1398.7091064453125,1895.4371337890625,0.0,1427.9046630859375,0.8758677840232849,1.0,0.0,3.0,1.0,0.0
18097020,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6645371913909912,0.5418591499328613,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9241183996200562,0.4726127088069916,0.4483362734317779,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8584095239639282,0.3810990750789642,0.2680603861808777,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8487014770507812,0.3678659796714782,0.3504408001899719,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7370749115943909,0.2371139377355575,1.079258680343628,285.0077209472656,284.95001220703125,299.2260437011719,293.25982666015625,297.87030029296875,297.2306213378906,285.0068359375,1.0,0.6009889841079712,0.4258854985237121,0.4258854985237121,1.0,1.0,-3.2276947498321533,1.0328655242919922,2.194829225540161,0.3041387498378753,0.940048098564148,0.940048098564148,0.0,155.01040649414062,148.0,57579.4765625,0.0,2769.060791015625,1.0,279.44140625,283.22283935546875,296.2357177734375,301.92388916015625,293.1499938964844,293.1499938964844,279.1499938964844,33030.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663824915885925,1.0,0.0,0.0,3.640507698059082,3.640531063079834,8.843357477417157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.4873046875,0.0,1500.4735107421875,1895.4371337890625,0.0,1356.2269287109375,0.9010740518569946,1.0,0.0,3.0,1.0,0.0
18097080,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6645371913909912,0.5418591499328613,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9241183996200562,0.4726127088069916,0.4483362734317779,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8584095239639282,0.3810990750789642,0.2680603861808777,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8487014770507812,0.3678659796714782,0.3504408001899719,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7370749115943909,0.2371139377355575,1.079258680343628,285.0077209472656,284.95001220703125,299.2260437011719,293.25982666015625,297.87030029296875,297.2306213378906,285.0068359375,1.0,0.6009889841079712,0.4258854985237121,0.4258854985237121,1.0,1.0,-3.2276947498321533,1.0328655242919922,2.194829225540161,0.3041387498378753,0.940048098564148,0.940048098564148,0.0,155.01040649414062,148.0,57579.4765625,0.0,2769.060791015625,1.0,279.44140625,283.22283935546875,296.2357177734375,301.92388916015625,293.1499938964844,293.1499938964844,279.1499938964844,33030.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663824915885925,1.0,0.0,0.0,3.640507698059082,3.640531063079834,8.843357477417157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.4873046875,0.0,1500.4735107421875,1895.4371337890625,0.0,1356.2269287109375,0.9010740518569946,1.0,0.0,3.0,1.0,0.0
18097140,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.662436842918396,0.5352876782417297,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9303135871887208,0.4748282432556152,0.4505602419376373,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8619784116744995,0.381094753742218,0.2681641578674316,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8523863554000854,0.3682065308094024,0.3508724868297577,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7397368550300598,0.2369031906127929,1.07860267162323,284.9018859863281,284.95001220703125,299.25,293.2534484863281,297.8740234375,297.22723388671875,284.90313720703125,1.0,0.5985422134399414,0.4249715805053711,0.4249715805053711,1.0,1.0,-3.2223520278930664,1.0285176038742063,2.1938343048095703,0.3012657463550567,0.8465133905410767,0.8465133905410767,0.0,152.70033264160156,151.0,58099.79296875,0.0,2745.410400390625,1.0,279.1578063964844,283.1001281738281,296.2822570800781,302.0851745605469,293.1499938964844,293.1499938964844,279.45001220703125,38860.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677401602268219,1.0,0.0,0.0,3.521300792694092,3.521324157714844,8.273696039395873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8212890625,0.0,1415.2911376953125,1895.4371337890625,0.0,1437.1798095703125,0.8791345357894897,1.0,0.0,3.0,1.0,0.0
18097200,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.662436842918396,0.5352876782417297,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9303135871887208,0.4748282432556152,0.4505602419376373,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8619784116744995,0.381094753742218,0.2681641578674316,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8523863554000854,0.3682065308094024,0.3508724868297577,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7397368550300598,0.2369031906127929,1.07860267162323,284.9018859863281,284.95001220703125,299.25,293.2534484863281,297.8740234375,297.22723388671875,284.90313720703125,1.0,0.5985422134399414,0.4249715805053711,0.4249715805053711,1.0,1.0,-3.2223520278930664,1.0285176038742063,2.1938343048095703,0.3012657463550567,0.8465133905410767,0.8465133905410767,0.0,152.70033264160156,151.0,58099.79296875,0.0,2745.410400390625,1.0,279.1578063964844,283.1001281738281,296.2822570800781,302.0851745605469,293.1499938964844,293.1499938964844,279.45001220703125,38860.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677401602268219,1.0,0.0,0.0,3.521300792694092,3.521324157714844,8.273696039395873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8212890625,0.0,1415.2911376953125,1895.4371337890625,0.0,1437.1798095703125,0.8791345357894897,1.0,0.0,3.0,1.0,0.0
18097260,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6631833910942078,0.5319212079048157,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9346604347229004,0.4778546690940857,0.4531322419643402,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641381859779358,0.3818513751029968,0.2684968113899231,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8546715974807739,0.3691701889038086,0.3515522480010986,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.741226315498352,0.2371313422918319,1.078744411468506,284.99884033203125,284.95001220703125,299.2726745605469,293.248291015625,297.88189697265625,297.2303161621094,284.9979553222656,1.0,0.5982936024665833,0.4240471422672272,0.4240471422672272,1.0,1.0,-3.222764015197754,1.0262691974639893,2.1964948177337646,0.2988573014736175,0.933058261871338,0.933058261871338,0.0,151.64805603027344,154.0,57423.7421875,0.0,2740.49658203125,1.0,279.4414367675781,283.2135925292969,296.2193908691406,301.9012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33415.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665557026863098,1.0,0.0,0.0,3.639401912689209,3.63942551612854,8.837986911203188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.404296875,0.0,1502.12451171875,1895.4371337890625,0.0,1357.4796142578125,0.9010674953460692,1.0,0.0,3.0,1.0,0.0
18097320,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6631833910942078,0.5319212079048157,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9346604347229004,0.4778546690940857,0.4531322419643402,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8641381859779358,0.3818513751029968,0.2684968113899231,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8546715974807739,0.3691701889038086,0.3515522480010986,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.741226315498352,0.2371313422918319,1.078744411468506,284.99884033203125,284.95001220703125,299.2726745605469,293.248291015625,297.88189697265625,297.2303161621094,284.9979553222656,1.0,0.5982936024665833,0.4240471422672272,0.4240471422672272,1.0,1.0,-3.222764015197754,1.0262691974639893,2.1964948177337646,0.2988573014736175,0.933058261871338,0.933058261871338,0.0,151.64805603027344,154.0,57423.7421875,0.0,2740.49658203125,1.0,279.4414367675781,283.2135925292969,296.2193908691406,301.9012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33415.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665557026863098,1.0,0.0,0.0,3.639401912689209,3.63942551612854,8.837986911203188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.404296875,0.0,1502.12451171875,1895.4371337890625,0.0,1357.4796142578125,0.9010674953460692,1.0,0.0,3.0,1.0,0.0
18097380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6620986461639404,0.5327615141868591,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9359721541404724,0.4801608026027679,0.4554967880249023,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8638868927955627,0.3819068372249603,0.2686856091022491,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8546590209007263,0.3695609271526336,0.3520917296409607,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7408769130706787,0.2370180040597915,1.078821063041687,284.9052734375,284.95001220703125,299.2951965332031,293.2431335449219,297.885498046875,297.2272033691406,284.9067687988281,1.0,0.5992674827575684,0.4231226742267608,0.4231226742267608,1.0,1.0,-3.2275853157043457,1.025591492652893,2.201993942260742,0.2974724173545837,0.8458907604217529,0.8458907604217529,0.0,152.13687133789062,157.0,58016.515625,0.0,2753.049560546875,1.0,279.1582946777344,283.1007385253906,296.2681884765625,302.0608825683594,293.1499938964844,293.1499938964844,279.45001220703125,38763.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767001748085022,1.0,0.0,0.0,3.51568865776062,3.515711784362793,8.24734399884619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5810546875,0.0,1408.7254638671875,1895.4371337890625,0.0,1431.9517822265625,0.8778170943260193,1.0,0.0,3.0,1.0,0.0
18097440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6620986461639404,0.5327615141868591,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9359721541404724,0.4801608026027679,0.4554967880249023,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8638868927955627,0.3819068372249603,0.2686856091022491,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8546590209007263,0.3695609271526336,0.3520917296409607,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7408769130706787,0.2370180040597915,1.078821063041687,284.9052734375,284.95001220703125,299.2951965332031,293.2431335449219,297.885498046875,297.2272033691406,284.9067687988281,1.0,0.5992674827575684,0.4231226742267608,0.4231226742267608,1.0,1.0,-3.2275853157043457,1.025591492652893,2.201993942260742,0.2974724173545837,0.8458907604217529,0.8458907604217529,0.0,152.13687133789062,157.0,58016.515625,0.0,2753.049560546875,1.0,279.1582946777344,283.1007385253906,296.2681884765625,302.0608825683594,293.1499938964844,293.1499938964844,279.45001220703125,38763.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767001748085022,1.0,0.0,0.0,3.51568865776062,3.515711784362793,8.24734399884619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5810546875,0.0,1408.7254638671875,1895.4371337890625,0.0,1431.9517822265625,0.8778170943260193,1.0,0.0,3.0,1.0,0.0
18097500,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6617054343223572,0.5340258479118347,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9360799789428712,0.4816581010818481,0.4567139446735382,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8633204698562622,0.3822461068630218,0.2687914967536926,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8542200326919556,0.3700084984302521,0.3523705303668976,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7403287887573242,0.2371095418930053,1.0788226127624512,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8891906738281,297.2283630371094,285.0212707519531,1.0,0.6000674366950989,0.4226604700088501,0.4226604700088501,1.0,1.0,-3.231029987335205,1.0256249904632568,2.205404996871948,0.2969185411930084,0.9265660047531128,0.9265660047531128,0.0,152.69235229492188,157.0,57306.953125,0.0,2763.175537109375,1.0,279.3985900878906,283.2279663085937,296.1978454589844,301.8408203125,293.1499938964844,293.1499938964844,279.45001220703125,33865.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686964631080627,1.0,0.0,0.0,3.5712785720825195,3.5713014602661133,8.51021923153894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.166015625,0.0,1431.7147216796875,1895.4371337890625,0.0,1373.0152587890625,0.8878844976425171,1.0,0.0,3.0,1.0,0.0
18097560,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6613256335258484,0.5351386070251465,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.936525583267212,0.4832711517810821,0.4582301676273346,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8630627989768982,0.3827046155929565,0.2691091895103454,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.854049563407898,0.3705600202083587,0.3528881371021271,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7400118112564087,0.2372834682464599,1.0795881748199463,285.0064392089844,284.95001220703125,299.3175048828125,293.2379455566406,297.8937072753906,297.230712890625,285.0050354003906,1.0,0.6010935306549072,0.4222224652767181,0.4222224652767181,1.0,1.0,-3.236114263534546,1.0263105630874634,2.209803581237793,0.2966557145118713,0.9393321871757508,0.9393321871757508,0.0,153.27069091796875,160.0,57511.9765625,0.0,2776.816650390625,1.0,279.44219970703125,283.2148742675781,296.2109069824219,301.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,33063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664683222770691,1.0,0.0,0.0,3.6453425884246826,3.6453659534454346,8.866862231116102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.2109375,0.0,1506.0504150390625,1895.4371337890625,0.0,1356.84765625,0.9019702076911926,1.0,0.0,3.0,1.0,0.0
18097620,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6582717299461365,0.539807140827179,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9353092312812804,0.4855834245681762,0.460675448179245,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8608278632164001,0.3827417194843292,0.2693372964859009,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8521066308021545,0.3709301352500915,0.3534765243530273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7380545139312744,0.2371197789907455,1.0797818899154663,284.90875244140625,284.95001220703125,299.3396301269531,293.2327575683594,297.8973999023437,297.22760009765625,284.9103698730469,1.0,0.603486180305481,0.421346515417099,0.421346515417099,1.0,1.0,-3.245885133743286,1.0275394916534424,2.218345642089844,0.2959627509117126,0.8527861833572388,0.8527861833572388,0.0,155.1879425048828,148.0,58253.03125,0.0,2807.60107421875,1.0,279.15777587890625,283.09686279296875,296.2630615234375,302.06842041015625,293.1499938964844,293.1499938964844,279.45001220703125,38508.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777346134185791,1.0,0.0,0.0,3.533376693725586,3.533400058746338,8.330540595125058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6767578125,0.0,1425.4150390625,1895.4371337890625,0.0,1439.665283203125,0.8816147446632385,1.0,0.0,3.0,1.0,0.0
18097680,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6582717299461365,0.539807140827179,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9353092312812804,0.4855834245681762,0.460675448179245,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8608278632164001,0.3827417194843292,0.2693372964859009,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8521066308021545,0.3709301352500915,0.3534765243530273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7380545139312744,0.2371197789907455,1.0797818899154663,284.90875244140625,284.95001220703125,299.3396301269531,293.2327575683594,297.8973999023437,297.22760009765625,284.9103698730469,1.0,0.603486180305481,0.421346515417099,0.421346515417099,1.0,1.0,-3.245885133743286,1.0275394916534424,2.218345642089844,0.2959627509117126,0.8527861833572388,0.8527861833572388,0.0,155.1879425048828,148.0,58253.03125,0.0,2807.60107421875,1.0,279.15777587890625,283.09686279296875,296.2630615234375,302.06842041015625,293.1499938964844,293.1499938964844,279.45001220703125,38508.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777346134185791,1.0,0.0,0.0,3.533376693725586,3.533400058746338,8.330540595125058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.6767578125,0.0,1425.4150390625,1895.4371337890625,0.0,1439.665283203125,0.8816147446632385,1.0,0.0,3.0,1.0,0.0
18097740,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6570481657981873,0.5325441956520081,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9421917796134948,0.4886252284049988,0.4632449150085449,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.865007221698761,0.383452296257019,0.2696251571178436,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563490509986877,0.3718380630016327,0.3540858328342438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7411106824874878,0.237256184220314,1.0794693231582642,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.90496826171875,297.2309265136719,284.9988098144531,1.0,0.6010035276412964,0.4204705357551574,0.4204705357551574,1.0,1.0,-3.240966796875,1.0234451293945312,2.2175216674804688,0.2929663956165313,0.9394620656967164,0.9394620656967164,0.0,152.66856384277344,136.0,57581.2421875,0.0,2783.49072265625,1.0,279.44158935546875,283.2049255371094,296.202880859375,301.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,33295.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679278016090393,1.0,0.0,0.0,3.658623933792114,3.658647537231445,8.93159153747547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4775390625,0.0,1522.4984130859375,1895.4371337890625,0.0,1367.4256591796875,0.9052589535713196,1.0,0.0,3.0,1.0,0.0
18097800,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6570481657981873,0.5325441956520081,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9421917796134948,0.4886252284049988,0.4632449150085449,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.865007221698761,0.383452296257019,0.2696251571178436,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8563490509986877,0.3718380630016327,0.3540858328342438,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7411106824874878,0.237256184220314,1.0794693231582642,285.00030517578125,284.95001220703125,299.361572265625,293.2275390625,297.90496826171875,297.2309265136719,284.9988098144531,1.0,0.6010035276412964,0.4204705357551574,0.4204705357551574,1.0,1.0,-3.240966796875,1.0234451293945312,2.2175216674804688,0.2929663956165313,0.9394620656967164,0.9394620656967164,0.0,152.66856384277344,136.0,57581.2421875,0.0,2783.49072265625,1.0,279.44158935546875,283.2049255371094,296.202880859375,301.8964538574219,293.1499938964844,293.1499938964844,279.1499938964844,33295.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679278016090393,1.0,0.0,0.0,3.658623933792114,3.658647537231445,8.93159153747547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4775390625,0.0,1522.4984130859375,1895.4371337890625,0.0,1367.4256591796875,0.9052589535713196,1.0,0.0,3.0,1.0,0.0
18097860,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6576118469238281,0.5174012780189514,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9539458751678468,0.490841269493103,0.4653520286083221,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8733822107315063,0.3833867907524109,0.2695977687835693,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8647263050079346,0.372099906206131,0.3543243110179901,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7475825548171997,0.2370308488607406,1.0780909061431885,284.89520263671875,284.95001220703125,299.3833312988281,293.22235107421875,297.9071960449219,297.2272033691406,284.8964538574219,1.0,0.5954678654670715,0.419565886259079,0.419565886259079,1.0,1.0,-3.22390079498291,1.014919400215149,2.208981513977051,0.2876384556293487,0.8405444622039795,0.8405444622039795,0.0,147.19635009765625,154.0,57814.77734375,0.0,2718.376220703125,1.0,279.15777587890625,283.08770751953125,296.24517822265625,302.03436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39416.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777101159095764,1.0,0.0,0.0,3.5148305892944336,3.514853954315185,8.243318347922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4755859375,0.0,1412.5404052734375,1895.4371337890625,0.0,1439.4822998046875,0.8781686425209045,1.0,0.0,3.0,1.0,0.0
