time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6576118469238281,0.5174012780189514,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9539458751678468,0.490841269493103,0.4653520286083221,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8733822107315063,0.3833867907524109,0.2695977687835693,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8647263050079346,0.372099906206131,0.3543243110179901,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7475825548171997,0.2370308488607406,1.0780909061431885,284.89520263671875,284.95001220703125,299.3833312988281,293.22235107421875,297.9071960449219,297.2272033691406,284.8964538574219,1.0,0.5954678654670715,0.419565886259079,0.419565886259079,1.0,1.0,-3.22390079498291,1.014919400215149,2.208981513977051,0.2876384556293487,0.8405444622039795,0.8405444622039795,0.0,147.19635009765625,154.0,57814.77734375,0.0,2718.376220703125,1.0,279.15777587890625,283.08770751953125,296.24517822265625,302.03436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39416.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777101159095764,1.0,0.0,0.0,3.5148305892944336,3.514853954315185,8.243318347922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4755859375,0.0,1412.5404052734375,1895.4371337890625,0.0,1439.4822998046875,0.8781686425209045,1.0,0.0,3.0,1.0,0.0
18097980,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6597572565078735,0.5208653211593628,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9536828994750975,0.4940128326416015,0.4681107103824615,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8718659281730652,0.3841902911663055,0.2700072824954986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8634330034255981,0.3730958998203277,0.3550929129123688,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7462090253829956,0.237375795841217,1.0790417194366455,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9154357910156,297.2310791015625,285.00115966796875,1.0,0.5983914136886597,0.4186612367630005,0.4186612367630005,1.0,1.0,-3.233888864517212,1.0162441730499268,2.217644691467285,0.2852477133274078,0.9311920404434204,0.9311920404434204,0.0,148.6038818359375,172.0,57209.60546875,0.0,2746.5625,1.0,279.4413757324219,283.2087097167969,296.1839599609375,301.8476257324219,293.1499938964844,293.1499938964844,279.1499938964844,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658351421356201,1.0,0.0,0.0,3.629729986190796,3.629753351211548,8.791073469183175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6416015625,0.0,1491.7928466796875,1895.4371337890625,0.0,1352.2725830078125,0.8990081548690796,1.0,0.0,3.0,1.0,0.0
18098040,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6597572565078735,0.5208653211593628,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9536828994750975,0.4940128326416015,0.4681107103824615,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8718659281730652,0.3841902911663055,0.2700072824954986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8634330034255981,0.3730958998203277,0.3550929129123688,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7462090253829956,0.237375795841217,1.0790417194366455,285.0014038085937,284.95001220703125,299.4049072265625,293.2171630859375,297.9154357910156,297.2310791015625,285.00115966796875,1.0,0.5983914136886597,0.4186612367630005,0.4186612367630005,1.0,1.0,-3.233888864517212,1.0162441730499268,2.217644691467285,0.2852477133274078,0.9311920404434204,0.9311920404434204,0.0,148.6038818359375,172.0,57209.60546875,0.0,2746.5625,1.0,279.4413757324219,283.2087097167969,296.1839599609375,301.8476257324219,293.1499938964844,293.1499938964844,279.1499938964844,33454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658351421356201,1.0,0.0,0.0,3.629729986190796,3.629753351211548,8.791073469183175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.6416015625,0.0,1491.7928466796875,1895.4371337890625,0.0,1352.2725830078125,0.8990081548690796,1.0,0.0,3.0,1.0,0.0
18098100,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6586326956748962,0.5285003185272217,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9497358202934264,0.4952996075153351,0.4696143269538879,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8679390549659729,0.384315550327301,0.2703050971031189,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8597003221511841,0.3733744621276855,0.3556059002876282,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7430377006530762,0.2374182939529419,1.080182671546936,284.8838806152344,284.95001220703125,299.4156188964844,293.2145690917969,297.9179077148437,297.2303771972656,284.8827209472656,1.0,0.601961612701416,0.4182089269161224,0.4182089269161224,1.0,1.0,-3.2472164630889893,1.0198849439620972,2.2273316383361816,0.2855095565319061,0.8508036732673645,0.8508036732673645,0.0,151.52328491210938,172.0,58218.734375,0.0,2790.12744140625,1.0,279.1986389160156,283.071044921875,296.2565612792969,302.0830383300781,293.1499938964844,293.1499938964844,279.1499938964844,37642.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741253137588501,1.0,0.0,0.0,3.597441911697388,3.597465753555298,8.635369113108027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.69140625,0.0,1487.5924072265625,1895.4371337890625,0.0,1412.84619140625,0.8925265073776245,1.0,0.0,3.0,1.0,0.0
18098160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6558897495269775,0.5396472811698914,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9432764053344728,0.496478796005249,0.4708495736122131,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8620463609695435,0.3843221664428711,0.2704125940799713,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8540889024734497,0.3735488653182983,0.3559117615222931,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7383055090904236,0.2373477518558502,1.0806437730789185,284.9189758300781,284.95001220703125,299.4263000488281,293.21197509765625,297.9197998046875,297.228515625,284.9210205078125,1.0,0.6065473556518555,0.4178087413311004,0.4178087413311004,1.0,1.0,-3.263150215148926,1.0245741605758667,2.238575935363769,0.2863595187664032,0.8574402332305908,0.8574402332305908,0.0,155.71798706054688,175.0,58244.4375,0.0,2846.566650390625,1.0,279.1581420898437,283.0992126464844,296.2424621582031,302.03814697265625,293.1499938964844,293.1499938964844,279.45001220703125,38079.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769456267356873,1.0,0.0,0.0,3.5310635566711426,3.5310866832733154,8.319636322084989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8896484375,0.0,1419.87939453125,1895.4371337890625,0.0,1433.7801513671875,0.8808669447898865,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6519154906272888,0.5499120354652405,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.93788880109787,0.4985136985778808,0.4726615250110626,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8570120334625244,0.384815901517868,0.2706954479217529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8493150472640991,0.3741663992404938,0.3564496040344238,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7341454029083252,0.2374452799558639,1.0812910795211792,285.0360717773437,284.95001220703125,299.4398803710937,293.20867919921875,297.92584228515625,297.2317199707031,285.03515625,1.0,0.6107342839241028,0.4172967076301574,0.4172967076301574,1.0,1.0,-3.2794501781463623,1.0290254354476929,2.25042462348938,0.2878772616386413,0.9527416229248048,0.9527416229248048,0.0,159.77212524414062,175.0,57837.41015625,0.0,2903.4970703125,1.0,279.4193115234375,283.2240295410156,296.17498779296875,301.852294921875,293.1499938964844,293.1499938964844,279.45001220703125,32553.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66909259557724,1.0,0.0,0.0,3.632526874542236,3.632550001144409,8.804626645542157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5712890625,0.0,1488.1492919921875,1895.4371337890625,0.0,1375.9005126953125,0.8995463848114014,1.0,0.0,3.0,1.0,0.0
18098280,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6495449542999268,0.5546209216117859,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.935711681842804,0.4996805787086487,0.4738444983959198,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8549124598503113,0.3851262032985687,0.2709704041481018,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8473219871520996,0.3745414912700653,0.3568789958953857,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7323469519615173,0.2375010848045349,1.0819147825241089,285.0244140625,284.95001220703125,299.447509765625,293.2068176269531,297.9293212890625,297.23370361328125,285.0231628417969,1.0,0.6129333972930908,0.4170083403587341,0.4170083403587341,1.0,1.0,-3.2881343364715576,1.031347155570984,2.256787061691284,0.2886515855789184,0.9642515182495116,0.9642515182495116,0.0,161.70989990234375,178.0,58086.67578125,0.0,2932.80078125,1.0,279.4422302246094,283.2119445800781,296.19073486328125,301.9041442871094,293.1499938964844,293.1499938964844,279.1499938964844,32433.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690258979797363,1.0,0.0,0.0,3.684948682785034,3.684972524642944,9.060584034159548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.5615234375,0.0,1545.45849609375,1895.4371337890625,0.0,1375.414306640625,0.9105743765830994,1.0,0.0,3.0,1.0,0.0
18098340,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6410142779350281,0.5676966309547424,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9292015433311462,0.5019129514694214,0.4763741493225097,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8487598299980164,0.3850599825382232,0.2712344229221344,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8415324091911316,0.37479367852211,0.3575014472007751,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7270167469978333,0.2370268851518631,1.0814865827560425,284.9083251953125,284.95001220703125,299.468505859375,293.20166015625,297.9308166503906,297.2276611328125,284.9097900390625,1.0,0.6183134913444519,0.4162079691886902,0.4162079691886902,1.0,1.0,-3.307461977005005,1.0360357761383057,2.271426200866699,0.2903788387775421,0.8717495799064636,0.8717495799064636,0.0,166.9728546142578,181.0,59122.41015625,0.0,3003.89794921875,1.0,279.1575012207031,283.07177734375,296.2419738769531,302.1004333496094,293.1499938964844,293.1499938964844,279.45001220703125,37878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823589205741882,1.0,0.0,0.0,3.6089372634887695,3.608961343765259,8.690644222042465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6064453125,0.0,1501.8582763671875,1895.4371337890625,0.0,1474.411376953125,0.8976479768753052,1.0,0.0,3.0,1.0,0.0
18098400,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.6410142779350281,0.5676966309547424,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9292015433311462,0.5019129514694214,0.4763741493225097,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8487598299980164,0.3850599825382232,0.2712344229221344,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8415324091911316,0.37479367852211,0.3575014472007751,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7270167469978333,0.2370268851518631,1.0814865827560425,284.9083251953125,284.95001220703125,299.468505859375,293.20166015625,297.9308166503906,297.2276611328125,284.9097900390625,1.0,0.6183134913444519,0.4162079691886902,0.4162079691886902,1.0,1.0,-3.307461977005005,1.0360357761383057,2.271426200866699,0.2903788387775421,0.8717495799064636,0.8717495799064636,0.0,166.9728546142578,181.0,59122.41015625,0.0,3003.89794921875,1.0,279.1575012207031,283.07177734375,296.2419738769531,302.1004333496094,293.1499938964844,293.1499938964844,279.45001220703125,37878.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823589205741882,1.0,0.0,0.0,3.6089372634887695,3.608961343765259,8.690644222042465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6064453125,0.0,1501.8582763671875,1895.4371337890625,0.0,1474.411376953125,0.8976479768753052,1.0,0.0,3.0,1.0,0.0
18098460,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9954876899719238,0.6341667175292969,0.5720150470733643,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9217934608459472,0.5048924088478088,0.4791571199893951,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8420793414115906,0.3856866359710693,0.2716667950153351,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.835161566734314,0.3755883276462555,0.3582851886749267,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7209483981132507,0.2367731779813766,1.0808695554733276,285.01220703125,284.95001220703125,299.4893493652344,293.196533203125,297.9357604980469,297.2284851074219,285.0106201171875,1.0,0.6225048899650574,0.4148667454719543,0.4148667454719543,1.0,1.0,-3.3166162967681885,1.035664439201355,2.280951976776123,0.2888011336326599,0.9711470603942872,0.9711470603942872,0.0,172.5962677001953,184.0,58580.64453125,0.0,3055.686767578125,1.0,279.4421691894531,283.188720703125,296.177978515625,301.9320373535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737035512924194,1.0,0.0,0.0,3.739202737808228,3.739227056503296,9.329348245046276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.396484375,0.0,1611.3909912109375,1895.4371337890625,0.0,1409.72998046875,0.923206388950348,1.0,0.0,3.0,1.0,0.0
18098520,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9954876899719238,0.6341667175292969,0.5720150470733643,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9217934608459472,0.5048924088478088,0.4791571199893951,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8420793414115906,0.3856866359710693,0.2716667950153351,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.835161566734314,0.3755883276462555,0.3582851886749267,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7209483981132507,0.2367731779813766,1.0808695554733276,285.01220703125,284.95001220703125,299.4893493652344,293.196533203125,297.9357604980469,297.2284851074219,285.0106201171875,1.0,0.6225048899650574,0.4148667454719543,0.4148667454719543,1.0,1.0,-3.3166162967681885,1.035664439201355,2.280951976776123,0.2888011336326599,0.9711470603942872,0.9711470603942872,0.0,172.5962677001953,184.0,58580.64453125,0.0,3055.686767578125,1.0,279.4421691894531,283.188720703125,296.177978515625,301.9320373535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737035512924194,1.0,0.0,0.0,3.739202737808228,3.739227056503296,9.329348245046276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.396484375,0.0,1611.3909912109375,1895.4371337890625,0.0,1409.72998046875,0.923206388950348,1.0,0.0,3.0,1.0,0.0
18098580,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.98552805185318,0.6286443471908569,0.567128598690033,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9131962656974792,0.5069177150726318,0.4815569221973419,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8345203399658203,0.3854507803916931,0.2718631625175476,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8279122710227966,0.3756487965583801,0.358793705701828,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7138751149177551,0.2360655963420868,1.0794813632965088,284.8918151855469,284.95001220703125,299.510009765625,293.1914367675781,297.9352722167969,297.2221984863281,284.8936767578125,1.0,0.6251688599586487,0.4135255217552185,0.4135255217552185,1.0,1.0,-3.3129355907440186,1.0307422876358032,2.282193422317505,0.28395676612854,0.8650671243667603,0.8650671243667603,0.0,178.50340270996094,187.0,59157.453125,0.0,3080.973388671875,1.0,279.15679931640625,283.0524597167969,296.221435546875,302.0908508300781,293.1499938964844,293.1499938964844,279.45001220703125,38966.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848111748695374,1.0,0.0,0.0,3.627232789993286,3.6272571086883545,8.778981168688915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0009765625,0.0,1530.04150390625,1895.4371337890625,0.0,1493.0096435546875,0.9024450182914734,1.0,0.0,3.0,1.0,0.0
18098640,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.98552805185318,0.6286443471908569,0.567128598690033,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9131962656974792,0.5069177150726318,0.4815569221973419,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8345203399658203,0.3854507803916931,0.2718631625175476,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8279122710227966,0.3756487965583801,0.358793705701828,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7138751149177551,0.2360655963420868,1.0794813632965088,284.8918151855469,284.95001220703125,299.510009765625,293.1914367675781,297.9352722167969,297.2221984863281,284.8936767578125,1.0,0.6251688599586487,0.4135255217552185,0.4135255217552185,1.0,1.0,-3.3129355907440186,1.0307422876358032,2.282193422317505,0.28395676612854,0.8650671243667603,0.8650671243667603,0.0,178.50340270996094,187.0,59157.453125,0.0,3080.973388671875,1.0,279.15679931640625,283.0524597167969,296.221435546875,302.0908508300781,293.1499938964844,293.1499938964844,279.45001220703125,38966.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848111748695374,1.0,0.0,0.0,3.627232789993286,3.6272571086883545,8.778981168688915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0009765625,0.0,1530.04150390625,1895.4371337890625,0.0,1493.0096435546875,0.9024450182914734,1.0,0.0,3.0,1.0,0.0
18098700,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9815275073051452,0.6271072626113892,0.5653448700904846,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9102542996406556,0.5083059072494507,0.4827111065387726,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8317076563835144,0.3856577277183532,0.2719148695468902,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8252162337303162,0.3759427666664123,0.3589827120304107,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7110479474067688,0.2359019219875335,1.078572154045105,285.01141357421875,284.95001220703125,299.520263671875,293.1889038085937,297.9373779296875,297.2224426269531,285.01324462890625,1.0,0.6262072324752808,0.4128549098968506,0.4128549098968506,1.0,1.0,-3.311366081237793,1.0283914804458618,2.2829744815826416,0.2813341021537781,0.9456751942634584,0.9456751942634584,0.0,180.7829132080078,187.0,58276.234375,0.0,3090.44580078125,1.0,279.4010314941406,283.1874389648437,296.1456604003906,301.8548278808594,293.1499938964844,293.1499938964844,279.45001220703125,34331.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764432191848755,1.0,0.0,0.0,3.671939849853516,3.671963691711426,8.996723863674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.97265625,0.0,1545.1524658203125,1895.4371337890625,0.0,1430.0389404296875,0.9106436967849731,1.0,0.0,3.0,1.0,0.0
18098760,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9788270592689514,0.6258617043495178,0.5642532110214233,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9088279604911804,0.5098641514778137,0.4842032492160797,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8300775289535522,0.3860335350036621,0.2721960246562958,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8236507773399353,0.3763844966888428,0.3594279587268829,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7092640399932861,0.2358886152505874,1.0785893201828003,285.0025939941406,284.95001220703125,299.53045654296875,293.1863708496094,297.94122314453125,297.2245788574219,285.00128173828125,1.0,0.6272947192192078,0.4124444425106048,0.4124444425106048,1.0,1.0,-3.3127381801605225,1.0277286767959597,2.285009384155273,0.2801084816455841,0.959537148475647,0.959537148475647,0.0,182.44439697265625,190.0,58390.5,0.0,3102.8564453125,1.0,279.44305419921875,283.1797180175781,296.15557861328125,301.8980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33496.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736758351325989,1.0,0.0,0.0,3.736499547958374,3.7365238666534415,9.315864417658304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.2607421875,0.0,1612.37451171875,1895.4371337890625,0.0,1409.5252685546875,0.9228157997131348,1.0,0.0,3.0,1.0,0.0
18098820,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9719640612602234,0.6217577457427979,0.5610936284065247,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9048842191696168,0.5120170712471008,0.486609399318695,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8258640766143799,0.3858886361122131,0.2723751962184906,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8196147084236145,0.3765260279178619,0.3599022328853607,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7048515677452087,0.2354203462600708,1.0777840614318848,284.8965148925781,284.95001220703125,299.5507507324219,293.18133544921875,297.9429016113281,297.22021484375,284.89825439453125,1.0,0.6291775703430176,0.411623477935791,0.411623477935791,1.0,1.0,-3.311657190322876,1.0251106023788452,2.2865467071533203,0.2775162160396576,0.8618034720420837,0.8618034720420837,0.0,186.2288360595703,193.0,58960.2890625,0.0,3121.885986328125,1.0,279.1571044921875,283.0561828613281,296.206298828125,302.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,39046.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838401556015015,1.0,0.0,0.0,3.612218618392944,3.6122426986694336,8.70645465056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.873046875,0.0,1514.09716796875,1895.4371337890625,0.0,1485.631103515625,0.8993963599205017,1.0,0.0,3.0,1.0,0.0
18098880,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9719640612602234,0.6217577457427979,0.5610936284065247,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9048842191696168,0.5120170712471008,0.486609399318695,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8258640766143799,0.3858886361122131,0.2723751962184906,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8196147084236145,0.3765260279178619,0.3599022328853607,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7048515677452087,0.2354203462600708,1.0777840614318848,284.8965148925781,284.95001220703125,299.5507507324219,293.18133544921875,297.9429016113281,297.22021484375,284.89825439453125,1.0,0.6291775703430176,0.411623477935791,0.411623477935791,1.0,1.0,-3.311657190322876,1.0251106023788452,2.2865467071533203,0.2775162160396576,0.8618034720420837,0.8618034720420837,0.0,186.2288360595703,193.0,58960.2890625,0.0,3121.885986328125,1.0,279.1571044921875,283.0561828613281,296.206298828125,302.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,39046.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838401556015015,1.0,0.0,0.0,3.612218618392944,3.6122426986694336,8.70645465056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.873046875,0.0,1514.09716796875,1895.4371337890625,0.0,1485.631103515625,0.8993963599205017,1.0,0.0,3.0,1.0,0.0
18098940,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9666799902915956,0.6193320751190186,0.5586651563644409,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9027575850486756,0.515067994594574,0.4893335700035095,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8230374455451965,0.3865320086479187,0.2727348208427429,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8169116377830505,0.3773271739482879,0.3605721294879913,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7017404437065125,0.235414907336235,1.0775800943374634,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.9500427246094,297.2237854003906,285.0043334960937,1.0,0.6309752464294434,0.4108025133609772,0.4108025133609772,1.0,1.0,-3.312997341156006,1.023301362991333,2.289695978164673,0.2759507596492767,0.957317352294922,0.957317352294922,0.0,189.1835021972656,196.0,58243.14453125,0.0,3141.56591796875,1.0,279.4421081542969,283.1812744140625,296.1468200683594,301.8781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33493.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728968620300293,1.0,0.0,0.0,3.72395920753479,3.7239835262298575,9.253437838196988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3974609375,0.0,1597.88818359375,1895.4371337890625,0.0,1403.7791748046875,0.9202077984809875,1.0,0.0,3.0,1.0,0.0
18099000,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9666799902915956,0.6193320751190186,0.5586651563644409,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9027575850486756,0.515067994594574,0.4893335700035095,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8230374455451965,0.3865320086479187,0.2727348208427429,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8169116377830505,0.3773271739482879,0.3605721294879913,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7017404437065125,0.235414907336235,1.0775800943374634,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.9500427246094,297.2237854003906,285.0043334960937,1.0,0.6309752464294434,0.4108025133609772,0.4108025133609772,1.0,1.0,-3.312997341156006,1.023301362991333,2.289695978164673,0.2759507596492767,0.957317352294922,0.957317352294922,0.0,189.1835021972656,196.0,58243.14453125,0.0,3141.56591796875,1.0,279.4421081542969,283.1812744140625,296.1468200683594,301.8781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33493.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728968620300293,1.0,0.0,0.0,3.72395920753479,3.7239835262298575,9.253437838196988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3974609375,0.0,1597.88818359375,1895.4371337890625,0.0,1403.7791748046875,0.9202077984809875,1.0,0.0,3.0,1.0,0.0
18099060,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9602999091148376,0.6153395175933838,0.5556069612503052,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8999786376953125,0.5172603130340576,0.4917620420455932,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8196269273757935,0.3863990604877472,0.2729093432426452,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8136349320411682,0.3774903416633606,0.3610498607158661,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6981875896453857,0.2350377589464187,1.0771480798721311,284.8988037109375,284.95001220703125,299.5907287597656,293.17138671875,297.95172119140625,297.21978759765625,284.90045166015625,1.0,0.6327117681503296,0.4099772274494171,0.4099772274494171,1.0,1.0,-3.3125159740448,1.0207840204238892,2.2917320728302,0.2748217582702636,0.8612395524978638,0.8612395524978638,0.0,192.55419921875,199.0,58841.23828125,0.0,3159.569091796875,1.0,279.1571655273437,283.05670166015625,296.1976623535156,302.0433044433594,293.1499938964844,293.1499938964844,279.45001220703125,38952.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833144426345825,1.0,0.0,0.0,3.604658603668213,3.604682683944702,8.670049851389194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2451171875,0.0,1505.1265869140625,1895.4371337890625,0.0,1481.644287109375,0.8976520299911499,1.0,0.0,3.0,1.0,0.0
18099120,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9602999091148376,0.6153395175933838,0.5556069612503052,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8999786376953125,0.5172603130340576,0.4917620420455932,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8196269273757935,0.3863990604877472,0.2729093432426452,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8136349320411682,0.3774903416633606,0.3610498607158661,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6981875896453857,0.2350377589464187,1.0771480798721311,284.8988037109375,284.95001220703125,299.5907287597656,293.17138671875,297.95172119140625,297.21978759765625,284.90045166015625,1.0,0.6327117681503296,0.4099772274494171,0.4099772274494171,1.0,1.0,-3.3125159740448,1.0207840204238892,2.2917320728302,0.2748217582702636,0.8612395524978638,0.8612395524978638,0.0,192.55419921875,199.0,58841.23828125,0.0,3159.569091796875,1.0,279.1571655273437,283.05670166015625,296.1976623535156,302.0433044433594,293.1499938964844,293.1499938964844,279.45001220703125,38952.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833144426345825,1.0,0.0,0.0,3.604658603668213,3.604682683944702,8.670049851389194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2451171875,0.0,1505.1265869140625,1895.4371337890625,0.0,1481.644287109375,0.8976520299911499,1.0,0.0,3.0,1.0,0.0
18099180,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9550827145576476,0.612923800945282,0.553196370601654,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8982775807380676,0.5203189253807068,0.4944926798343658,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8171071410179138,0.3870250880718231,0.2732561826705932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.811210572719574,0.3782830238342285,0.361711174249649,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6954482793807983,0.2350675761699676,1.077124834060669,285.0059509277344,284.95001220703125,299.6104736328125,293.16650390625,297.9587097167969,297.223388671875,285.0050354003906,1.0,0.6344406604766846,0.4091519117355346,0.4091519117355346,1.0,1.0,-3.314077138900757,1.0190470218658447,2.295030117034912,0.2730326354503631,0.9565905332565308,0.9565905332565308,0.0,195.3380889892578,202.0,58143.10546875,0.0,3178.793212890625,1.0,279.4420471191406,283.1802673339844,296.13775634765625,301.8626403808594,293.1499938964844,293.1499938964844,279.1499938964844,33438.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725339889526367,1.0,0.0,0.0,3.718580484390259,3.718604803085327,9.226727115674294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.3154296875,0.0,1591.292236328125,1895.4371337890625,0.0,1401.107177734375,0.9189555048942566,1.0,0.0,3.0,1.0,0.0
18099240,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9550827145576476,0.612923800945282,0.553196370601654,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8982775807380676,0.5203189253807068,0.4944926798343658,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8171071410179138,0.3870250880718231,0.2732561826705932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.811210572719574,0.3782830238342285,0.361711174249649,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6954482793807983,0.2350675761699676,1.077124834060669,285.0059509277344,284.95001220703125,299.6104736328125,293.16650390625,297.9587097167969,297.223388671875,285.0050354003906,1.0,0.6344406604766846,0.4091519117355346,0.4091519117355346,1.0,1.0,-3.314077138900757,1.0190470218658447,2.295030117034912,0.2730326354503631,0.9565905332565308,0.9565905332565308,0.0,195.3380889892578,202.0,58143.10546875,0.0,3178.793212890625,1.0,279.4420471191406,283.1802673339844,296.13775634765625,301.8626403808594,293.1499938964844,293.1499938964844,279.1499938964844,33438.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725339889526367,1.0,0.0,0.0,3.718580484390259,3.718604803085327,9.226727115674294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.3154296875,0.0,1591.292236328125,1895.4371337890625,0.0,1401.107177734375,0.9189555048942566,1.0,0.0,3.0,1.0,0.0
18099300,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.952332615852356,0.6110253930091858,0.5519510507583618,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8973782062530518,0.5214858055114746,0.4958786368370056,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8158150315284729,0.3870263397693634,0.2734546661376953,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8099601864814758,0.3784240484237671,0.362075924873352,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6940909028053284,0.2349428385496139,1.077364206314087,284.875,284.95001220703125,299.6202697753906,293.1640625,297.9600830078125,297.22216796875,284.8722229003906,1.0,0.6353604197502136,0.4087392687797546,0.4087392687797546,1.0,1.0,-3.3152174949646,1.0183285474777222,2.296888828277588,0.2718053758144378,0.8667898774147034,0.8667898774147034,0.0,196.7937774658203,202.0,59067.8671875,0.0,3189.56201171875,1.0,279.19610595703125,283.0308837890625,296.2074279785156,302.093994140625,293.1499938964844,293.1499938964844,279.1499938964844,37554.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808068752288818,1.0,0.0,0.0,3.687736034393311,3.687760591506958,9.074295803657152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4716796875,0.0,1587.30859375,1895.4371337890625,0.0,1462.701904296875,0.9126522541046144,1.0,0.0,3.0,1.0,0.0
18099360,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9485096335411072,0.6089578866958618,0.5501576662063599,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8956533074378967,0.5224946737289429,0.4969120323657989,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8137757778167725,0.3868651390075683,0.27341428399086,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8079696893692017,0.3784233629703522,0.3621717989444732,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6920570731163025,0.2346989214420318,1.0767605304718018,284.89898681640625,284.95001220703125,299.6300048828125,293.1616516113281,297.9602355957031,297.2192687988281,284.9007568359375,1.0,0.6361387372016907,0.4083389341831207,0.4083389341831207,1.0,1.0,-3.313645839691162,1.016694188117981,2.296951532363892,0.2700758576393127,0.8605562448501587,0.8605562448501587,0.0,198.63560485839844,205.0,58747.44921875,0.0,3196.49560546875,1.0,279.1573791503906,283.05535888671875,296.1884155273437,302.0282287597656,293.1499938964844,293.1499938964844,279.45001220703125,38941.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830270886421204,1.0,0.0,0.0,3.600228309631348,3.600252389907837,8.64875062234205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.68359375,0.0,1500.2066650390625,1895.4371337890625,0.0,1479.46728515625,0.8966457843780518,1.0,0.0,3.0,1.0,0.0
18099420,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9431904554367064,0.6065757274627686,0.5477750301361084,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8940569162368774,0.5255450010299683,0.4996332824230194,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.811292290687561,0.387470006942749,0.273745983839035,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8055481314659119,0.3791971504688263,0.3628149926662445,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6894355416297913,0.2347333580255508,1.0767641067504885,285.0057983398437,284.95001220703125,299.6493530273437,293.1568603515625,297.9671325683594,297.2228088378906,285.0048828125,1.0,0.637844979763031,0.4075382351875305,0.4075382351875305,1.0,1.0,-3.3152191638946533,1.0150940418243408,2.3001251220703125,0.2672093510627746,0.9557363390922546,0.9557363390922546,0.0,201.3866577148437,208.0,58059.6640625,0.0,3215.58544921875,1.0,279.4420471191406,283.178466796875,296.1283569335937,301.8478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722961068153381,1.0,0.0,0.0,3.714996576309204,3.715020656585693,9.208949904859765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.4189453125,0.0,1587.06787109375,1895.4371337890625,0.0,1399.3565673828125,0.918137788772583,1.0,0.0,3.0,1.0,0.0
18099480,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9431904554367064,0.6065757274627686,0.5477750301361084,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8940569162368774,0.5255450010299683,0.4996332824230194,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.811292290687561,0.387470006942749,0.273745983839035,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8055481314659119,0.3791971504688263,0.3628149926662445,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6894355416297913,0.2347333580255508,1.0767641067504885,285.0057983398437,284.95001220703125,299.6493530273437,293.1568603515625,297.9671325683594,297.2228088378906,285.0048828125,1.0,0.637844979763031,0.4075382351875305,0.4075382351875305,1.0,1.0,-3.3152191638946533,1.0150940418243408,2.3001251220703125,0.2672093510627746,0.9557363390922546,0.9557363390922546,0.0,201.3866577148437,208.0,58059.6640625,0.0,3215.58544921875,1.0,279.4420471191406,283.178466796875,296.1283569335937,301.8478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722961068153381,1.0,0.0,0.0,3.714996576309204,3.715020656585693,9.208949904859765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.4189453125,0.0,1587.06787109375,1895.4371337890625,0.0,1399.3565673828125,0.918137788772583,1.0,0.0,3.0,1.0,0.0
18099540,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9367260932922364,0.6026795506477356,0.5447869896888733,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8916942477226257,0.5277104377746582,0.5020394325256348,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8080911636352539,0.3872975707054138,0.2738913297653198,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8024430871009827,0.3793250322341919,0.3632590472698211,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6862913966178894,0.2343756258487701,1.0764256715774536,284.8993835449219,284.95001220703125,299.66851806640625,293.1521301269531,297.968505859375,297.21875,284.9010009765625,1.0,0.639530599117279,0.4067375361919403,0.4067375361919403,1.0,1.0,-3.31483006477356,1.012732982635498,2.302097082138061,0.2650655210018158,0.8600673079490662,0.8600673079490662,0.0,204.6629333496093,211.0,58668.10546875,0.0,3233.262451171875,1.0,279.1572265625,283.0538635253906,296.17901611328125,302.01348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38916.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828356385231018,1.0,0.0,0.0,3.596750020980835,3.596774101257324,8.632047183709801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5546875,0.0,1496.2313232421875,1895.4371337890625,0.0,1478.017822265625,0.8958691954612732,1.0,0.0,3.0,1.0,0.0
18099600,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9367260932922364,0.6026795506477356,0.5447869896888733,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8916942477226257,0.5277104377746582,0.5020394325256348,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8080911636352539,0.3872975707054138,0.2738913297653198,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8024430871009827,0.3793250322341919,0.3632590472698211,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6862913966178894,0.2343756258487701,1.0764256715774536,284.8993835449219,284.95001220703125,299.66851806640625,293.1521301269531,297.968505859375,297.21875,284.9010009765625,1.0,0.639530599117279,0.4067375361919403,0.4067375361919403,1.0,1.0,-3.31483006477356,1.012732982635498,2.302097082138061,0.2650655210018158,0.8600673079490662,0.8600673079490662,0.0,204.6629333496093,211.0,58668.10546875,0.0,3233.262451171875,1.0,279.1572265625,283.0538635253906,296.17901611328125,302.01348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38916.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828356385231018,1.0,0.0,0.0,3.596750020980835,3.596774101257324,8.632047183709801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5546875,0.0,1496.2313232421875,1895.4371337890625,0.0,1478.017822265625,0.8958691954612732,1.0,0.0,3.0,1.0,0.0
18099660,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9316308498382568,0.6003547310829163,0.5424550771713257,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8903502821922302,0.5307585597038269,0.5047533512115479,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.805745542049408,0.387892335653305,0.2742133736610412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8002313375473022,0.3800888061523437,0.3638889789581299,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6839109659194946,0.2344205975532531,1.0764614343643188,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9753723144531,297.2224426269531,285.0048217773437,1.0,0.6412308812141418,0.4059819281101227,0.4059819281101227,1.0,1.0,-3.316469669342041,1.0111697912216189,2.305299997329712,0.2638119757175445,0.9549264907836914,0.9549264907836914,0.0,207.4005584716797,214.0,57983.56640625,0.0,3252.447509765625,1.0,279.4420166015625,283.1767272949219,296.1189270019531,301.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,33413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720922589302063,1.0,0.0,0.0,3.71182632446289,3.711850643157959,9.193240089189204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.4892578125,0.0,1583.3653564453125,1895.4371337890625,0.0,1397.857666015625,0.917415201663971,1.0,0.0,3.0,1.0,0.0
18099720,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9316308498382568,0.6003547310829163,0.5424550771713257,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8903502821922302,0.5307585597038269,0.5047533512115479,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.805745542049408,0.387892335653305,0.2742133736610412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8002313375473022,0.3800888061523437,0.3638889789581299,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6839109659194946,0.2344205975532531,1.0764614343643188,285.0057067871094,284.95001220703125,299.6875,293.1474914550781,297.9753723144531,297.2224426269531,285.0048217773437,1.0,0.6412308812141418,0.4059819281101227,0.4059819281101227,1.0,1.0,-3.316469669342041,1.0111697912216189,2.305299997329712,0.2638119757175445,0.9549264907836914,0.9549264907836914,0.0,207.4005584716797,214.0,57983.56640625,0.0,3252.447509765625,1.0,279.4420166015625,283.1767272949219,296.1189270019531,301.8334655761719,293.1499938964844,293.1499938964844,279.1499938964844,33413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720922589302063,1.0,0.0,0.0,3.71182632446289,3.711850643157959,9.193240089189204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.4892578125,0.0,1583.3653564453125,1895.4371337890625,0.0,1397.857666015625,0.917415201663971,1.0,0.0,3.0,1.0,0.0
