time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.925411820411682,0.5965312123298645,0.5395256280899048,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8882007598876953,0.5329082608222961,0.5071454644203186,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8026402592658997,0.3877055943012237,0.2743479311466217,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7973266243934631,0.3802012205123901,0.3643178045749664,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6809795498847961,0.2340688407421112,1.0761454105377195,284.89959716796875,284.95001220703125,299.706298828125,293.1429138183594,297.97674560546875,297.21856689453125,284.9012451171875,1.0,0.6429126262664795,0.4052262902259826,0.4052262902259826,1.0,1.0,-3.316131353378296,1.008895754814148,2.307235717773437,0.2625477612018585,0.8595492243766785,0.8595492243766785,0.0,210.67062377929688,217.0,58594.3671875,0.0,3270.20458984375,1.0,279.1572570800781,283.05242919921875,296.1698913574219,301.9994812011719,293.1499938964844,293.1499938964844,279.45001220703125,38909.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682654619216919,1.0,0.0,0.0,3.5935988426208496,3.59362268447876,8.616927971161203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0712890625,0.0,1492.7520751953125,1895.4371337890625,0.0,1476.6478271484375,0.8951670527458191,1.0,0.0,3.0,1.0,0.0
18099840,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.925411820411682,0.5965312123298645,0.5395256280899048,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8882007598876953,0.5329082608222961,0.5071454644203186,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8026402592658997,0.3877055943012237,0.2743479311466217,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7973266243934631,0.3802012205123901,0.3643178045749664,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6809795498847961,0.2340688407421112,1.0761454105377195,284.89959716796875,284.95001220703125,299.706298828125,293.1429138183594,297.97674560546875,297.21856689453125,284.9012451171875,1.0,0.6429126262664795,0.4052262902259826,0.4052262902259826,1.0,1.0,-3.316131353378296,1.008895754814148,2.307235717773437,0.2625477612018585,0.8595492243766785,0.8595492243766785,0.0,210.67062377929688,217.0,58594.3671875,0.0,3270.20458984375,1.0,279.1572570800781,283.05242919921875,296.1698913574219,301.9994812011719,293.1499938964844,293.1499938964844,279.45001220703125,38909.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682654619216919,1.0,0.0,0.0,3.5935988426208496,3.59362268447876,8.616927971161203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0712890625,0.0,1492.7520751953125,1895.4371337890625,0.0,1476.6478271484375,0.8951670527458191,1.0,0.0,3.0,1.0,0.0
18099900,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9224730134010316,0.5953160524368286,0.5381290316581726,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8872110247612,0.5343542695045471,0.508327305316925,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8011501431465149,0.3879215121269226,0.2743914723396301,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7959356904029846,0.3805103600025177,0.3644984662532806,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6795451045036316,0.2340359985828399,1.0757665634155271,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.9796142578125,297.2196960449219,285.0179748535156,1.0,0.6436958909034729,0.4048484861850738,0.4048484861850738,1.0,1.0,-3.315680980682373,1.007676124572754,2.308004856109619,0.2616171240806579,0.9401784539222716,0.9401784539222716,0.0,212.220458984375,217.0,57767.48828125,0.0,3277.9775390625,1.0,279.4003295898437,283.1841125488281,296.09722900390625,301.7713317871094,293.1499938964844,293.1499938964844,279.45001220703125,34185.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744332313537598,1.0,0.0,0.0,3.642568826675415,3.642592430114746,8.853374424688809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.751953125,0.0,1511.3697509765625,1895.4371337890625,0.0,1415.1239013671875,0.9039928913116456,1.0,0.0,3.0,1.0,0.0
18099960,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9204896688461304,0.5942668318748474,0.5372404456138611,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8869305849075317,0.5359439253807068,0.5098416209220886,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8003441095352173,0.3882830440998077,0.2746553421020508,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7951927185058594,0.380946934223175,0.3649278283119201,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6786984801292419,0.2341142892837524,1.0761815309524536,285.0060729980469,284.95001220703125,299.72491455078125,293.1383972167969,297.9835510253906,297.22235107421875,285.00469970703125,1.0,0.644608199596405,0.4044793546199798,0.4044793546199798,1.0,1.0,-3.3177640438079834,1.007373332977295,2.3103904724121094,0.2609297037124634,0.954513430595398,0.954513430595398,0.0,213.414291381836,220.0,57916.5078125,0.0,3289.433349609375,1.0,279.4428100585937,283.1750183105469,296.1088256835937,301.8191223144531,293.1499938964844,293.1499938964844,279.1499938964844,33331.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718594431877136,1.0,0.0,0.0,3.710749387741089,3.710773468017578,9.187905334329116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7041015625,0.0,1581.515380859375,1895.4371337890625,0.0,1396.1468505859375,0.91690194606781,1.0,0.0,3.0,1.0,0.0
18100020,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9145857691764832,0.5905209183692932,0.5343883633613586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8848751187324524,0.5380722880363464,0.5122233629226685,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7973361611366272,0.3880797326564789,0.2747832834720611,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7923861742019653,0.3810409009456634,0.3653453886508941,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6758872270584106,0.2337637692689895,1.0758891105651855,284.8997802734375,284.95001220703125,299.74334716796875,293.13397216796875,297.98486328125,297.2184753417969,284.9013977050781,1.0,0.6462885737419128,0.4037411510944366,0.4037411510944366,1.0,1.0,-3.317511558532715,1.005232572555542,2.312278985977173,0.2587765455245971,0.8590959906578064,0.8590959906578064,0.0,216.6748962402344,223.0,58527.7734375,0.0,3307.333984375,1.0,279.15728759765625,283.0509338378906,296.1610717773437,301.9862670898437,293.1499938964844,293.1499938964844,279.45001220703125,38903.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824976205825806,1.0,0.0,0.0,3.590902090072632,3.590925931930542,8.60400007240969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3583984375,0.0,1489.781982421875,1895.4371337890625,0.0,1475.460205078125,0.8945615291595459,1.0,0.0,3.0,1.0,0.0
18100080,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9145857691764832,0.5905209183692932,0.5343883633613586,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8848751187324524,0.5380722880363464,0.5122233629226685,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7973361611366272,0.3880797326564789,0.2747832834720611,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7923861742019653,0.3810409009456634,0.3653453886508941,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6758872270584106,0.2337637692689895,1.0758891105651855,284.8997802734375,284.95001220703125,299.74334716796875,293.13397216796875,297.98486328125,297.2184753417969,284.9013977050781,1.0,0.6462885737419128,0.4037411510944366,0.4037411510944366,1.0,1.0,-3.317511558532715,1.005232572555542,2.312278985977173,0.2587765455245971,0.8590959906578064,0.8590959906578064,0.0,216.6748962402344,223.0,58527.7734375,0.0,3307.333984375,1.0,279.15728759765625,283.0509338378906,296.1610717773437,301.9862670898437,293.1499938964844,293.1499938964844,279.45001220703125,38903.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824976205825806,1.0,0.0,0.0,3.590902090072632,3.590925931930542,8.60400007240969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3583984375,0.0,1489.781982421875,1895.4371337890625,0.0,1475.460205078125,0.8945615291595459,1.0,0.0,3.0,1.0,0.0
18100140,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9100136756896972,0.5883190035820007,0.5321730971336365,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8836745023727417,0.5410950779914856,0.5149128437042236,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951193451881409,0.3886431753635406,0.2750855088233948,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7903307676315308,0.3817715644836426,0.3659461438655853,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6737060546875,0.2338119447231292,1.0759549140930176,285.005615234375,284.95001220703125,299.7615661621094,293.1296081542969,297.9915466308594,297.22222900390625,285.00469970703125,1.0,0.6479842662811279,0.4030029475688934,0.4030029475688934,1.0,1.0,-3.319236993789673,1.0038089752197266,2.3154280185699463,0.2564265429973602,0.953671097755432,0.953671097755432,0.0,219.4110565185547,226.0,57853.1015625,0.0,3326.757568359375,1.0,279.44195556640625,283.17333984375,296.1011962890625,301.8071594238281,293.1499938964844,293.1499938964844,279.1499938964844,33396.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717785000801086,1.0,0.0,0.0,3.7068066596984863,3.706830739974976,9.168391557068388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7841796875,0.0,1577.5084228515625,1895.4371337890625,0.0,1395.55224609375,0.9162732362747192,1.0,0.0,3.0,1.0,0.0
18100200,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9100136756896972,0.5883190035820007,0.5321730971336365,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8836745023727417,0.5410950779914856,0.5149128437042236,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951193451881409,0.3886431753635406,0.2750855088233948,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7903307676315308,0.3817715644836426,0.3659461438655853,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6737060546875,0.2338119447231292,1.0759549140930176,285.005615234375,284.95001220703125,299.7615661621094,293.1296081542969,297.9915466308594,297.22222900390625,285.00469970703125,1.0,0.6479842662811279,0.4030029475688934,0.4030029475688934,1.0,1.0,-3.319236993789673,1.0038089752197266,2.3154280185699463,0.2564265429973602,0.953671097755432,0.953671097755432,0.0,219.4110565185547,226.0,57853.1015625,0.0,3326.757568359375,1.0,279.44195556640625,283.17333984375,296.1011962890625,301.8071594238281,293.1499938964844,293.1499938964844,279.1499938964844,33396.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717785000801086,1.0,0.0,0.0,3.7068066596984863,3.706830739974976,9.168391557068388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7841796875,0.0,1577.5084228515625,1895.4371337890625,0.0,1395.55224609375,0.9162732362747192,1.0,0.0,3.0,1.0,0.0
18100260,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9046728610992432,0.5846547484397888,0.5293792486190796,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.881730318069458,0.5432039499282837,0.5172716379165649,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7922295928001404,0.388427734375,0.2752009034156799,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7876430749893188,0.3818517923355102,0.3663464784622192,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6710338592529297,0.2334664762020111,1.0756711959838867,284.8999938964844,284.95001220703125,299.7796325683594,293.1253662109375,297.99267578125,297.2182922363281,284.9015808105469,1.0,0.6496625542640686,0.4022640287876129,0.4022640287876129,1.0,1.0,-3.3190009593963623,1.001673936843872,2.3173270225524902,0.2541318237781524,0.8587313294410706,0.8587313294410706,0.0,222.6765594482422,229.0,58468.08203125,0.0,3344.72900390625,1.0,279.15728759765625,283.0494689941406,296.1525573730469,301.9738464355469,293.1499938964844,293.1499938964844,279.45001220703125,38898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823856234550476,1.0,0.0,0.0,3.588651895523072,3.588675737380981,8.593220286456926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.48046875,0.0,1487.300537109375,1895.4371337890625,0.0,1474.6136474609375,0.8940640091896057,1.0,0.0,3.0,1.0,0.0
18100320,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9046728610992432,0.5846547484397888,0.5293792486190796,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.881730318069458,0.5432039499282837,0.5172716379165649,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7922295928001404,0.388427734375,0.2752009034156799,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7876430749893188,0.3818517923355102,0.3663464784622192,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6710338592529297,0.2334664762020111,1.0756711959838867,284.8999938964844,284.95001220703125,299.7796325683594,293.1253662109375,297.99267578125,297.2182922363281,284.9015808105469,1.0,0.6496625542640686,0.4022640287876129,0.4022640287876129,1.0,1.0,-3.3190009593963623,1.001673936843872,2.3173270225524902,0.2541318237781524,0.8587313294410706,0.8587313294410706,0.0,222.6765594482422,229.0,58468.08203125,0.0,3344.72900390625,1.0,279.15728759765625,283.0494689941406,296.1525573730469,301.9738464355469,293.1499938964844,293.1499938964844,279.45001220703125,38898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823856234550476,1.0,0.0,0.0,3.588651895523072,3.588675737380981,8.593220286456926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.48046875,0.0,1487.300537109375,1895.4371337890625,0.0,1474.6136474609375,0.8940640091896057,1.0,0.0,3.0,1.0,0.0
18100380,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.900662899017334,0.5825203061103821,0.5272260308265686,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8806440830230713,0.5462154746055603,0.5199480652809143,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7901365160942078,0.3889813423156738,0.2754956781864166,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7857102155685425,0.3825717866420746,0.3669359683990478,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6689910292625427,0.2335206866264343,1.075761079788208,285.00555419921875,284.95001220703125,299.7974853515625,293.1212158203125,297.9991455078125,297.2220458984375,285.0046691894531,1.0,0.651358425617218,0.4015251100063324,0.4015251100063324,1.0,1.0,-3.3207924365997314,1.0002442598342896,2.3205482959747314,0.2520669996738434,0.9531580209732056,0.9531580209732056,0.0,225.4114532470703,232.0,57796.5078125,0.0,3364.322998046875,1.0,279.44195556640625,283.1716613769531,296.0927734375,301.7950439453125,293.1499938964844,293.1499938964844,279.1499938964844,33390.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716614961624146,1.0,0.0,0.0,3.704827070236206,3.7048511505126953,9.158601415037992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6865234375,0.0,1575.2115478515625,1895.4371337890625,0.0,1394.6929931640625,0.9158235192298888,1.0,0.0,3.0,1.0,0.0
18100440,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.900662899017334,0.5825203061103821,0.5272260308265686,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8806440830230713,0.5462154746055603,0.5199480652809143,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7901365160942078,0.3889813423156738,0.2754956781864166,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7857102155685425,0.3825717866420746,0.3669359683990478,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6689910292625427,0.2335206866264343,1.075761079788208,285.00555419921875,284.95001220703125,299.7974853515625,293.1212158203125,297.9991455078125,297.2220458984375,285.0046691894531,1.0,0.651358425617218,0.4015251100063324,0.4015251100063324,1.0,1.0,-3.3207924365997314,1.0002442598342896,2.3205482959747314,0.2520669996738434,0.9531580209732056,0.9531580209732056,0.0,225.4114532470703,232.0,57796.5078125,0.0,3364.322998046875,1.0,279.44195556640625,283.1716613769531,296.0927734375,301.7950439453125,293.1499938964844,293.1499938964844,279.1499938964844,33390.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716614961624146,1.0,0.0,0.0,3.704827070236206,3.7048511505126953,9.158601415037992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.6865234375,0.0,1575.2115478515625,1895.4371337890625,0.0,1394.6929931640625,0.9158235192298888,1.0,0.0,3.0,1.0,0.0
18100500,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.898627758026123,0.5808096528053284,0.5261231660842896,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8800781965255737,0.5473392605781555,0.5213019251823425,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7890904545783997,0.3889476656913757,0.2756683528423309,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7847447991371155,0.3826759457588196,0.3672652840614319,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6680039763450623,0.23340904712677,1.0760468244552612,284.87548828125,284.95001220703125,299.8063659667969,293.1191711425781,298.0002136230469,297.22088623046875,284.872802734375,1.0,0.6522653102874756,0.4011556506156921,0.4011556506156921,1.0,1.0,-3.3220479488372803,0.9996421933174132,2.322405815124512,0.2512458264827728,0.8639039397239685,0.8639039397239685,0.0,226.8529815673828,232.0,58721.640625,0.0,3375.357666015625,1.0,279.1964111328125,283.02325439453125,296.1629943847656,302.0267639160156,293.1499938964844,293.1499938964844,279.1499938964844,37560.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799876689910889,1.0,0.0,0.0,3.6736185550689697,3.673643112182617,9.004951948554663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.5224609375,0.0,1571.355224609375,1895.4371337890625,0.0,1456.5408935546875,0.9094836115837096,1.0,0.0,3.0,1.0,0.0
18100560,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8958144187927246,0.5789405107498169,0.524503231048584,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8788372278213501,0.5483038425445557,0.5222887992858887,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7873942255973816,0.3887558281421661,0.2756034731864929,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7831684947013855,0.3826403021812439,0.3673247098922729,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6664797067642212,0.2331810742616653,1.0754987001419067,284.89996337890625,284.95001220703125,299.815185546875,293.1171569824219,298.0000915527344,297.2180480957031,284.90167236328125,1.0,0.6530365943908691,0.4008012115955353,0.4008012115955353,1.0,1.0,-3.3206236362457275,0.9981465935707092,2.322476863861084,0.2501077950000763,0.858287513256073,0.858287513256073,0.0,228.6746063232422,235.0,58411.0703125,0.0,3382.439208984375,1.0,279.157470703125,283.0479431152344,296.1444396972656,301.962158203125,293.1499938964844,293.1499938964844,279.45001220703125,38912.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822649240493774,1.0,0.0,0.0,3.5865838527679443,3.5866079330444336,8.583319868193939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9296875,0.0,1485.1632080078125,1895.4371337890625,0.0,1473.701171875,0.8936055898666382,1.0,0.0,3.0,1.0,0.0
18100620,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8920042514801025,0.5768745541572571,0.5224125981330872,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8778415322303772,0.5512998700141907,0.5249486565589905,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7854068875312805,0.3892980813980102,0.2758902311325073,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7813395261764526,0.3833485841751098,0.3679026067256927,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6645569205284119,0.2332394272089004,1.0756078958511353,285.0055236816406,284.95001220703125,299.8326721191406,293.1131896972656,298.0064697265625,297.22174072265625,285.004638671875,1.0,0.6547327041625977,0.4000923037528991,0.4000923037528991,1.0,1.0,-3.322470188140869,0.9968016743659972,2.3256685733795166,0.2482882589101791,0.9527443051338196,0.9527443051338196,0.0,231.4114532470703,238.0,57745.53125,0.0,3402.19970703125,1.0,279.4419250488281,283.1700134277344,296.0848388671875,301.78375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33386.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715613007545471,1.0,0.0,0.0,3.703181743621826,3.703205823898315,9.150468827101576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4453125,0.0,1573.30224609375,1895.4371337890625,0.0,1393.957275390625,0.9154514670372008,1.0,0.0,3.0,1.0,0.0
18100680,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8920042514801025,0.5768745541572571,0.5224125981330872,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8778415322303772,0.5512998700141907,0.5249486565589905,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7854068875312805,0.3892980813980102,0.2758902311325073,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7813395261764526,0.3833485841751098,0.3679026067256927,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6645569205284119,0.2332394272089004,1.0756078958511353,285.0055236816406,284.95001220703125,299.8326721191406,293.1131896972656,298.0064697265625,297.22174072265625,285.004638671875,1.0,0.6547327041625977,0.4000923037528991,0.4000923037528991,1.0,1.0,-3.322470188140869,0.9968016743659972,2.3256685733795166,0.2482882589101791,0.9527443051338196,0.9527443051338196,0.0,231.4114532470703,238.0,57745.53125,0.0,3402.19970703125,1.0,279.4419250488281,283.1700134277344,296.0848388671875,301.78375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33386.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715613007545471,1.0,0.0,0.0,3.703181743621826,3.703205823898315,9.150468827101576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4453125,0.0,1573.30224609375,1895.4371337890625,0.0,1393.957275390625,0.9154514670372008,1.0,0.0,3.0,1.0,0.0
18100740,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8873644471168518,0.5733793377876282,0.5197599530220032,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8761422634124756,0.553363025188446,0.5272667407989502,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.782789409160614,0.3890624642372131,0.2759898006916046,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7789201140403748,0.3834041059017181,0.3682787716388702,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6621835827827454,0.2329037487506866,1.0753602981567385,284.9002685546875,284.95001220703125,299.8500061035156,293.1093444824219,298.0072326660156,297.2177124023437,284.90185546875,1.0,0.6564105749130249,0.3993834257125854,0.3993834257125854,1.0,1.0,-3.322351217269897,0.9947535395622252,2.3275978565216064,0.2464824318885803,0.8581475615501404,0.8581475615501404,0.0,234.67630004882807,241.0,58364.39453125,0.0,3420.44775390625,1.0,279.1573181152344,283.04644775390625,296.1366882324219,301.9511108398437,293.1499938964844,293.1499938964844,279.45001220703125,38889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821983456611633,1.0,0.0,0.0,3.585099458694458,3.585123300552368,8.576216146138904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5,0.0,1483.3909912109375,1895.4371337890625,0.0,1473.19775390625,0.8932715654373169,1.0,0.0,3.0,1.0,0.0
18100800,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8873644471168518,0.5733793377876282,0.5197599530220032,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8761422634124756,0.553363025188446,0.5272667407989502,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.782789409160614,0.3890624642372131,0.2759898006916046,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7789201140403748,0.3834041059017181,0.3682787716388702,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6621835827827454,0.2329037487506866,1.0753602981567385,284.9002685546875,284.95001220703125,299.8500061035156,293.1093444824219,298.0072326660156,297.2177124023437,284.90185546875,1.0,0.6564105749130249,0.3993834257125854,0.3993834257125854,1.0,1.0,-3.322351217269897,0.9947535395622252,2.3275978565216064,0.2464824318885803,0.8581475615501404,0.8581475615501404,0.0,234.67630004882807,241.0,58364.39453125,0.0,3420.44775390625,1.0,279.1573181152344,283.04644775390625,296.1366882324219,301.9511108398437,293.1499938964844,293.1499938964844,279.45001220703125,38889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821983456611633,1.0,0.0,0.0,3.585099458694458,3.585123300552368,8.576216146138904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5,0.0,1483.3909912109375,1895.4371337890625,0.0,1473.19775390625,0.8932715654373169,1.0,0.0,3.0,1.0,0.0
18100860,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8805668354034424,0.5694001913070679,0.5164294838905334,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720526099205017,0.5542163252830505,0.5284478664398193,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7777361869812012,0.3874792456626892,0.2751880586147308,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740063667297363,0.3819127082824707,0.3673383593559265,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6569860577583313,0.2306433320045471,1.0679197311401367,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.9983215332031,297.2005920410156,284.99224853515625,1.0,0.6571648120880127,0.3987178206443786,0.3987178206443786,1.0,1.0,-3.3087363243103027,0.9881319999694824,2.3206043243408203,0.2432560175657272,0.9410433173179626,0.9410433173179626,0.0,239.4206085205078,244.0,57428.17578125,0.0,3416.106201171875,1.0,279.44189453125,283.16180419921875,296.07470703125,301.7606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33770.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710852384567261,1.0,0.0,0.0,3.691006660461426,3.691030740737915,9.090398975786228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.0009765625,0.0,1562.39892578125,1895.4371337890625,0.0,1390.4654541015625,0.9128857254981996,1.0,0.0,3.0,1.0,0.0
18100920,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8805668354034424,0.5694001913070679,0.5164294838905334,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720526099205017,0.5542163252830505,0.5284478664398193,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7777361869812012,0.3874792456626892,0.2751880586147308,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7740063667297363,0.3819127082824707,0.3673383593559265,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6569860577583313,0.2306433320045471,1.0679197311401367,284.9935607910156,284.95001220703125,299.8671569824219,293.1056823730469,297.9983215332031,297.2005920410156,284.99224853515625,1.0,0.6571648120880127,0.3987178206443786,0.3987178206443786,1.0,1.0,-3.3087363243103027,0.9881319999694824,2.3206043243408203,0.2432560175657272,0.9410433173179626,0.9410433173179626,0.0,239.4206085205078,244.0,57428.17578125,0.0,3416.106201171875,1.0,279.44189453125,283.16180419921875,296.07470703125,301.7606201171875,293.1499938964844,293.1499938964844,279.1499938964844,33770.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710852384567261,1.0,0.0,0.0,3.691006660461426,3.691030740737915,9.090398975786228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.0009765625,0.0,1562.39892578125,1895.4371337890625,0.0,1390.4654541015625,0.9128857254981996,1.0,0.0,3.0,1.0,0.0
18100980,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8746036887168884,0.5650773048400879,0.5128870606422424,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8688026070594788,0.5551076531410217,0.5295208096504211,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7735374569892883,0.386154443025589,0.2744121551513672,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7699196338653564,0.3807293474674225,0.3663999736309051,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.652561604976654,0.2288755476474762,1.0605753660202026,284.8948059082031,284.95001220703125,299.8842468261719,293.102294921875,297.9919738769531,297.187255859375,284.8963317871094,1.0,0.65749192237854,0.3980522453784942,0.3980522453784942,1.0,1.0,-3.2948739528656006,0.9814349412918092,2.313438892364502,0.2400106936693191,0.8439071178436279,0.8439071178436279,0.0,243.3116455078125,247.0,57674.55078125,0.0,3406.403564453125,1.0,279.1575622558594,283.0505065917969,296.1209411621094,301.8971252441406,293.1499938964844,293.1499938964844,279.45001220703125,39580.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799449920654297,1.0,0.0,0.0,3.539151906967163,3.539175510406494,8.357794740732061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9814453125,0.0,1439.283935546875,1895.4371337890625,0.0,1456.2203369140625,0.8837180733680725,1.0,0.0,3.0,1.0,0.0
18101040,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8746036887168884,0.5650773048400879,0.5128870606422424,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8688026070594788,0.5551076531410217,0.5295208096504211,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7735374569892883,0.386154443025589,0.2744121551513672,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7699196338653564,0.3807293474674225,0.3663999736309051,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.652561604976654,0.2288755476474762,1.0605753660202026,284.8948059082031,284.95001220703125,299.8842468261719,293.102294921875,297.9919738769531,297.187255859375,284.8963317871094,1.0,0.65749192237854,0.3980522453784942,0.3980522453784942,1.0,1.0,-3.2948739528656006,0.9814349412918092,2.313438892364502,0.2400106936693191,0.8439071178436279,0.8439071178436279,0.0,243.3116455078125,247.0,57674.55078125,0.0,3406.403564453125,1.0,279.1575622558594,283.0505065917969,296.1209411621094,301.8971252441406,293.1499938964844,293.1499938964844,279.45001220703125,39580.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799449920654297,1.0,0.0,0.0,3.539151906967163,3.539175510406494,8.357794740732061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9814453125,0.0,1439.283935546875,1895.4371337890625,0.0,1456.2203369140625,0.8837180733680725,1.0,0.0,3.0,1.0,0.0
18101100,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8723390698432922,0.5637571811676025,0.51138836145401,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8678287267684937,0.5561375021934509,0.5302655100822449,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7720715403556824,0.3860130608081817,0.2741756737232208,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7684967517852783,0.3805999159812927,0.3661227822303772,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6509498357772827,0.2283535599708557,1.0577635765075684,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.99285888671875,297.18621826171875,285.0094299316406,1.0,0.6576687693595886,0.3977194726467132,0.3977194726467132,1.0,1.0,-3.289959669113159,0.9787923097610474,2.3111674785614014,0.2385724931955337,0.9201909899711608,0.9201909899711608,0.0,244.75245666503903,247.0,56793.27734375,0.0,3403.32763671875,1.0,279.39892578125,283.17987060546875,296.048583984375,301.6637878417969,293.1499938964844,293.1499938964844,279.45001220703125,34515.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708303093910217,1.0,0.0,0.0,3.584225654602051,3.584248781204224,8.57203588111588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.31640625,0.0,1450.30615234375,1895.4371337890625,0.0,1388.597412109375,0.8912804126739502,1.0,0.0,3.0,1.0,0.0
18101160,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8708690404891968,0.562626838684082,0.5104120969772339,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8675566911697388,0.5573587417602539,0.5314136147499084,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7712978720664978,0.3860712647438049,0.2742101848125458,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7677313089370728,0.3806584179401397,0.3661684989929199,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6499524116516113,0.2280201017856598,1.056161642074585,284.9954833984375,284.95001220703125,299.9012145996094,293.09912109375,297.9957580566406,297.1874694824219,284.994140625,1.0,0.658026397228241,0.397544264793396,0.397544264793396,1.0,1.0,-3.288332939147949,0.9776999950408936,2.310632944107056,0.2380013316869735,0.9296039938926696,0.9296039938926696,0.0,245.7734832763672,250.0,56864.25,0.0,3405.365966796875,1.0,279.4423217773437,283.1702880859375,296.06182861328125,301.7072448730469,293.1499938964844,293.1499938964844,279.1499938964844,33685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675198674201965,1.0,0.0,0.0,3.647079944610596,3.647103548049927,8.87531655280327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7412109375,0.0,1512.6181640625,1895.4371337890625,0.0,1364.4644775390625,0.9027959704399108,1.0,0.0,3.0,1.0,0.0
18101220,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8667333722114563,0.55898118019104,0.5075581669807434,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.866023063659668,0.5588895678520203,0.5331713557243347,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7688634395599365,0.3854423761367798,0.2739897668361664,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7653931379318237,0.3801736831665039,0.3659727275371551,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6474206447601318,0.2270576059818267,1.0527633428573608,284.9034729003906,284.95001220703125,299.9181213378906,293.09619140625,297.9962463378906,297.1825561523437,284.9043273925781,1.0,0.6587726473808289,0.3971938788890838,0.3971938788890838,1.0,1.0,-3.282434463500977,0.9746537804603576,2.307780742645264,0.2366330325603485,0.8414676189422607,0.8414676189422607,0.0,248.5775756835937,253.0,57282.09765625,0.0,3407.677001953125,1.0,279.1584777832031,283.0616760253906,296.1167297363281,301.86346435546875,293.1499938964844,293.1499938964844,279.45001220703125,39082.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769499182701111,1.0,0.0,0.0,3.506993293762207,3.50701642036438,8.206598636206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6337890625,0.0,1401.9700927734375,1895.4371337890625,0.0,1433.8118896484375,0.8762328028678894,1.0,0.0,3.0,1.0,0.0
18101280,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8667333722114563,0.55898118019104,0.5075581669807434,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.866023063659668,0.5588895678520203,0.5331713557243347,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7688634395599365,0.3854423761367798,0.2739897668361664,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7653931379318237,0.3801736831665039,0.3659727275371551,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6474206447601318,0.2270576059818267,1.0527633428573608,284.9034729003906,284.95001220703125,299.9181213378906,293.09619140625,297.9962463378906,297.1825561523437,284.9043273925781,1.0,0.6587726473808289,0.3971938788890838,0.3971938788890838,1.0,1.0,-3.282434463500977,0.9746537804603576,2.307780742645264,0.2366330325603485,0.8414676189422607,0.8414676189422607,0.0,248.5775756835937,253.0,57282.09765625,0.0,3407.677001953125,1.0,279.1584777832031,283.0616760253906,296.1167297363281,301.86346435546875,293.1499938964844,293.1499938964844,279.45001220703125,39082.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769499182701111,1.0,0.0,0.0,3.506993293762207,3.50701642036438,8.206598636206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6337890625,0.0,1401.9700927734375,1895.4371337890625,0.0,1433.8118896484375,0.8762328028678894,1.0,0.0,3.0,1.0,0.0
18101340,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8635262250900269,0.5567976832389832,0.5053976774215698,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652284741401672,0.5613883137702942,0.5353708267211914,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671414613723755,0.3856377303600311,0.2740378081798553,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7637301087379456,0.3803975284099579,0.3660933077335357,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6455146074295044,0.2266078293323516,1.0505203008651731,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0029602050781,297.1863098144531,284.998291015625,1.0,0.6597403883934021,0.3968434929847717,0.3968434929847717,1.0,1.0,-3.279977798461914,0.97283136844635,2.3071463108062744,0.2352030426263809,0.9275561571121216,0.9275561571121216,0.0,250.92840576171875,256.0,56589.06640625,0.0,3415.27197265625,1.0,279.4413146972656,283.1759033203125,296.0615234375,301.6878662109375,293.1499938964844,293.1499938964844,279.1499938964844,33487.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656022667884827,1.0,0.0,0.0,3.622506856918335,3.622530221939087,8.756120450925664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.3720703125,0.0,1484.1392822265625,1895.4371337890625,0.0,1350.592041015625,0.8973515033721924,1.0,0.0,3.0,1.0,0.0
18101400,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8635262250900269,0.5567976832389832,0.5053976774215698,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8652284741401672,0.5613883137702942,0.5353708267211914,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7671414613723755,0.3856377303600311,0.2740378081798553,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7637301087379456,0.3803975284099579,0.3660933077335357,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6455146074295044,0.2266078293323516,1.0505203008651731,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0029602050781,297.1863098144531,284.998291015625,1.0,0.6597403883934021,0.3968434929847717,0.3968434929847717,1.0,1.0,-3.279977798461914,0.97283136844635,2.3071463108062744,0.2352030426263809,0.9275561571121216,0.9275561571121216,0.0,250.92840576171875,256.0,56589.06640625,0.0,3415.27197265625,1.0,279.4413146972656,283.1759033203125,296.0615234375,301.6878662109375,293.1499938964844,293.1499938964844,279.1499938964844,33487.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656022667884827,1.0,0.0,0.0,3.622506856918335,3.622530221939087,8.756120450925664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.3720703125,0.0,1484.1392822265625,1895.4371337890625,0.0,1350.592041015625,0.8973515033721924,1.0,0.0,3.0,1.0,0.0
18101460,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8595196008682251,0.5533106327056885,0.5026963949203491,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8637228012084961,0.5630020499229431,0.5372339487075806,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7648071646690369,0.3851299583911896,0.2739210128784179,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7614960670471191,0.3800333738327026,0.3660430610179901,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432334184646606,0.2258496284484863,1.0482295751571655,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.1827697753906,284.9061279296875,1.0,0.6608116030693054,0.3963299393653869,0.3963299393653869,1.0,1.0,-3.2760210037231445,0.970056653022766,2.305964231491089,0.2330128848552703,0.8403029441833496,0.8403029441833496,0.0,253.9163818359375,259.0,57069.8203125,0.0,3422.990966796875,1.0,279.1585998535156,283.0643920898437,296.1146850585937,301.8478088378906,293.1499938964844,293.1499938964844,279.45001220703125,38891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756612062454224,1.0,0.0,0.0,3.4919207096099854,3.491943597793579,8.136207725328859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.40625,0.0,1385.005615234375,1895.4371337890625,0.0,1424.2261962890625,0.8727372884750366,1.0,0.0,3.0,1.0,0.0
18101520,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8595196008682251,0.5533106327056885,0.5026963949203491,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8637228012084961,0.5630020499229431,0.5372339487075806,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7648071646690369,0.3851299583911896,0.2739210128784179,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7614960670471191,0.3800333738327026,0.3660430610179901,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6432334184646606,0.2258496284484863,1.0482295751571655,284.9053955078125,284.95001220703125,299.9516906738281,293.0908203125,298.00408935546875,297.1827697753906,284.9061279296875,1.0,0.6608116030693054,0.3963299393653869,0.3963299393653869,1.0,1.0,-3.2760210037231445,0.970056653022766,2.305964231491089,0.2330128848552703,0.8403029441833496,0.8403029441833496,0.0,253.9163818359375,259.0,57069.8203125,0.0,3422.990966796875,1.0,279.1585998535156,283.0643920898437,296.1146850585937,301.8478088378906,293.1499938964844,293.1499938964844,279.45001220703125,38891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756612062454224,1.0,0.0,0.0,3.4919207096099854,3.491943597793579,8.136207725328859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.40625,0.0,1385.005615234375,1895.4371337890625,0.0,1424.2261962890625,0.8727372884750366,1.0,0.0,3.0,1.0,0.0
18101580,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8563521504402161,0.5512271523475647,0.5006401538848877,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8628638982772827,0.5655239224433899,0.5394722819328308,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7630899548530579,0.3853923976421356,0.2740271389484405,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7598288059234619,0.3803043961524963,0.3662281036376953,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6414238810539246,0.2255041748285293,1.046578049659729,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.18707275390625,284.9981994628906,1.0,0.6620020270347595,0.3958163857460022,0.3958163857460022,1.0,1.0,-3.274595022201538,0.9681624174118042,2.3064324855804443,0.2308085113763809,0.9255183339118958,0.9255183339118958,0.0,256.469970703125,262.0,56411.5625,0.0,3434.037841796875,1.0,279.44122314453125,283.17633056640625,296.0580139160156,301.6731872558594,293.1499938964844,293.1499938964844,279.1499938964844,33404.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646102070808411,1.0,0.0,0.0,3.610668659210205,3.610691785812378,8.698984856891911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.533203125,0.0,1470.638427734375,1895.4371337890625,0.0,1343.4462890625,0.894622266292572,1.0,0.0,3.0,1.0,0.0
