time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8563521504402161,0.5512271523475647,0.5006401538848877,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8628638982772827,0.5655239224433899,0.5394722819328308,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7630899548530579,0.3853923976421356,0.2740271389484405,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7598288059234619,0.3803043961524963,0.3662281036376953,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6414238810539246,0.2255041748285293,1.046578049659729,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0108337402344,297.18707275390625,284.9981994628906,1.0,0.6620020270347595,0.3958163857460022,0.3958163857460022,1.0,1.0,-3.274595022201538,0.9681624174118042,2.3064324855804443,0.2308085113763809,0.9255183339118958,0.9255183339118958,0.0,256.469970703125,262.0,56411.5625,0.0,3434.037841796875,1.0,279.44122314453125,283.17633056640625,296.0580139160156,301.6731872558594,293.1499938964844,293.1499938964844,279.1499938964844,33404.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646102070808411,1.0,0.0,0.0,3.610668659210205,3.610691785812378,8.698984856891911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.533203125,0.0,1470.638427734375,1895.4371337890625,0.0,1343.4462890625,0.894622266292572,1.0,0.0,3.0,1.0,0.0
18101700,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8546943068504333,0.5495867133140564,0.4995692670345306,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8623671531677246,0.5663889050483704,0.5405848622322083,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7621983289718628,0.3852262794971466,0.2741002142429352,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7589603066444397,0.3801875412464142,0.3663440942764282,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6405240893363953,0.2252014577388763,1.045976638793945,284.8748474121094,284.95001220703125,299.9766845703125,293.0871887207031,298.011962890625,297.18609619140625,284.873291015625,1.0,0.6626678109169006,0.3955595791339874,0.3955595791339874,1.0,1.0,-3.2741549015045166,0.9673003554344176,2.306854486465454,0.2298835813999176,0.8386489152908325,0.8386489152908325,0.0,257.8638916015625,262.0,57204.94921875,0.0,3440.82373046875,1.0,279.1991577148437,283.03631591796875,296.1293334960937,301.8988952636719,293.1499938964844,293.1499938964844,279.1499938964844,38140.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727926135063171,1.0,0.0,0.0,3.567221641540528,3.5672452449798584,8.490895311297209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5966796875,0.0,1458.657958984375,1895.4371337890625,0.0,1403.011474609375,0.8859254717826843,1.0,0.0,3.0,1.0,0.0
18101760,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8524770140647888,0.5478535890579224,0.4980467557907104,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8613601922988892,0.5671398043632507,0.541348934173584,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7608273029327393,0.3849512934684753,0.2739610373973846,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7576434016227722,0.3799676299095154,0.3662134706974029,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6392513513565063,0.2248129099607467,1.044644474983215,284.9051818847656,284.95001220703125,299.9849853515625,293.0860595703125,298.0121459960937,297.1838684082031,284.906494140625,1.0,0.6632232666015625,0.3953126668930053,0.3953126668930053,1.0,1.0,-3.271317720413208,0.9656363725662231,2.3056814670562744,0.2286909073591232,0.8383721113204956,0.8383721113204956,0.0,259.6001281738281,265.0,56891.21484375,0.0,3444.05810546875,1.0,279.1584167480469,283.0651550292969,296.1112060546875,301.8336181640625,293.1499938964844,293.1499938964844,279.45001220703125,38985.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748231649398804,1.0,0.0,0.0,3.479456901550293,3.479480028152466,8.078230848695966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1884765625,0.0,1372.870849609375,1895.4371337890625,0.0,1418.0107421875,0.870035707950592,1.0,0.0,3.0,1.0,0.0
18101820,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8494463562965393,0.5458652973175049,0.4960744678974151,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605239391326904,0.5696605443954468,0.5435846447944641,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592015266418457,0.3852851688861847,0.2741148471832275,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7560357451438904,0.3802567422389984,0.3664166033267975,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6375395655632019,0.2245142608880996,1.043223857879639,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0190124511719,297.1884155273437,284.9976501464844,1.0,0.6645159125328064,0.3948188126087188,0.3948188126087188,1.0,1.0,-3.270347595214844,0.9639188051223756,2.3064286708831787,0.2271661460399627,0.9233804941177368,0.9233804941177368,0.0,262.256591796875,253.0,56264.50390625,0.0,3456.69140625,1.0,279.4411315917969,283.1759338378906,296.0538635253906,301.6597595214844,293.1499938964844,293.1499938964844,279.1499938964844,33383.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638270616531372,1.0,0.0,0.0,3.601703405380249,3.601726531982422,8.655838996673992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.931640625,0.0,1460.775390625,1895.4371337890625,0.0,1337.8203125,0.8925384283065796,1.0,0.0,3.0,1.0,0.0
18101880,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8494463562965393,0.5458652973175049,0.4960744678974151,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8605239391326904,0.5696605443954468,0.5435846447944641,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7592015266418457,0.3852851688861847,0.2741148471832275,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7560357451438904,0.3802567422389984,0.3664166033267975,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6375395655632019,0.2245142608880996,1.043223857879639,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0190124511719,297.1884155273437,284.9976501464844,1.0,0.6645159125328064,0.3948188126087188,0.3948188126087188,1.0,1.0,-3.270347595214844,0.9639188051223756,2.3064286708831787,0.2271661460399627,0.9233804941177368,0.9233804941177368,0.0,262.256591796875,253.0,56264.50390625,0.0,3456.69140625,1.0,279.4411315917969,283.1759338378906,296.0538635253906,301.6597595214844,293.1499938964844,293.1499938964844,279.1499938964844,33383.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638270616531372,1.0,0.0,0.0,3.601703405380249,3.601726531982422,8.655838996673992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.931640625,0.0,1460.775390625,1895.4371337890625,0.0,1337.8203125,0.8925384283065796,1.0,0.0,3.0,1.0,0.0
18101940,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8504070043563843,0.5426213145256042,0.493323415517807,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8639529943466187,0.5712806582450867,0.5451882481575012,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7612842321395874,0.384944200515747,0.2739100456237793,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7581007480621338,0.3799507319927215,0.3661540746688843,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6387983560562134,0.2238789945840835,1.0402355194091797,284.90533447265625,284.95001220703125,300.01806640625,293.0816650390625,298.0203857421875,297.1855163574219,284.9059753417969,1.0,0.6615884900093079,0.3943249583244324,0.3943249583244324,1.0,1.0,-3.264824628829956,0.9605894684791564,2.3042352199554443,0.2257613837718963,0.8363884091377258,0.8363884091377258,0.0,258.597900390625,241.0,56723.74609375,0.0,3423.7119140625,1.0,279.1587829589844,283.0653686523437,296.1061706542969,301.8181457519531,293.1499938964844,293.1499938964844,279.45001220703125,38883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740119457244873,1.0,0.0,0.0,3.470170497894287,3.470193386077881,8.035167979869584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1591796875,0.0,1362.664794921875,1895.4371337890625,0.0,1412.00830078125,0.8679274916648865,1.0,0.0,3.0,1.0,0.0
18102000,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8504070043563843,0.5426213145256042,0.493323415517807,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8639529943466187,0.5712806582450867,0.5451882481575012,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7612842321395874,0.384944200515747,0.2739100456237793,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7581007480621338,0.3799507319927215,0.3661540746688843,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6387983560562134,0.2238789945840835,1.0402355194091797,284.90533447265625,284.95001220703125,300.01806640625,293.0816650390625,298.0203857421875,297.1855163574219,284.9059753417969,1.0,0.6615884900093079,0.3943249583244324,0.3943249583244324,1.0,1.0,-3.264824628829956,0.9605894684791564,2.3042352199554443,0.2257613837718963,0.8363884091377258,0.8363884091377258,0.0,258.597900390625,241.0,56723.74609375,0.0,3423.7119140625,1.0,279.1587829589844,283.0653686523437,296.1061706542969,301.8181457519531,293.1499938964844,293.1499938964844,279.45001220703125,38883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740119457244873,1.0,0.0,0.0,3.470170497894287,3.470193386077881,8.035167979869584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1591796875,0.0,1362.664794921875,1895.4371337890625,0.0,1412.00830078125,0.8679274916648865,1.0,0.0,3.0,1.0,0.0
18102060,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8550665974617004,0.5408011674880981,0.4911024868488312,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711369037628174,0.5738512277603149,0.5470474362373352,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7666575312614441,0.3854398429393768,0.2738598883152008,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633540034294128,0.3803160786628723,0.3660033941268921,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6425988674163818,0.2236850261688232,1.0372521877288818,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.02764892578125,297.1907653808594,284.99517822265625,1.0,0.6567816138267517,0.3938912749290466,0.3938912749290466,1.0,1.0,-3.260554790496826,0.9578636288642884,2.3026909828186035,0.2245659679174423,0.9184573888778688,0.9184573888778688,0.0,250.54006958007807,229.0,56042.70703125,0.0,3369.203857421875,1.0,279.4410400390625,283.1752319335937,296.0486145019531,301.6414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33459.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628389358520508,1.0,0.0,0.0,3.587865829467773,3.587888717651367,8.589456683694152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.763671875,0.0,1446.4495849609375,1895.4371337890625,0.0,1330.740966796875,0.8895253539085388,1.0,0.0,3.0,1.0,0.0
18102120,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8550665974617004,0.5408011674880981,0.4911024868488312,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8711369037628174,0.5738512277603149,0.5470474362373352,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7666575312614441,0.3854398429393768,0.2738598883152008,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7633540034294128,0.3803160786628723,0.3660033941268921,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6425988674163818,0.2236850261688232,1.0372521877288818,284.9961242675781,284.95001220703125,300.0345764160156,293.0795593261719,298.02764892578125,297.1907653808594,284.99517822265625,1.0,0.6567816138267517,0.3938912749290466,0.3938912749290466,1.0,1.0,-3.260554790496826,0.9578636288642884,2.3026909828186035,0.2245659679174423,0.9184573888778688,0.9184573888778688,0.0,250.54006958007807,229.0,56042.70703125,0.0,3369.203857421875,1.0,279.4410400390625,283.1752319335937,296.0486145019531,301.6414794921875,293.1499938964844,293.1499938964844,279.1499938964844,33459.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628389358520508,1.0,0.0,0.0,3.587865829467773,3.587888717651367,8.589456683694152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.763671875,0.0,1446.4495849609375,1895.4371337890625,0.0,1330.740966796875,0.8895253539085388,1.0,0.0,3.0,1.0,0.0
18102180,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8581723570823669,0.5392560958862305,0.4898759424686432,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8756400346755981,0.5747776627540588,0.5479741096496582,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7701384425163269,0.3854095935821533,0.2738416790962219,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7667577266693115,0.3802553415298462,0.3659234642982483,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6451480984687805,0.2234635353088379,1.0358226299285889,284.8725891113281,284.95001220703125,300.0431213378906,293.0784912109375,298.02911376953125,297.19024658203125,284.8722839355469,1.0,0.6538779139518738,0.3936657905578613,0.3936657905578613,1.0,1.0,-3.258363962173462,0.95645934343338,2.3019044399261475,0.2239572256803512,0.8302411437034607,0.8302411437034607,0.0,245.6087951660156,229.0,56756.60546875,0.0,3336.848876953125,1.0,279.19635009765625,283.0377197265625,296.12042236328125,301.8627014160156,293.1499938964844,293.1499938964844,279.1499938964844,38638.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711447238922119,1.0,0.0,0.0,3.5329270362854004,3.5329504013061523,8.328419767167361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0,0.0,1425.8865966796875,1895.4371337890625,0.0,1390.9012451171875,0.8787178993225098,1.0,0.0,3.0,1.0,0.0
18102240,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8608551621437073,0.5377888083457947,0.4883281886577606,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8796907663345337,0.5755590200424194,0.548495888710022,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7732251882553101,0.3853150606155395,0.2736282050609588,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7697963714599609,0.3801290392875671,0.3656156361103058,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.647411584854126,0.2232000678777694,1.0338107347488403,284.9059753417969,284.95001220703125,300.051025390625,293.0774841308594,298.0297546386719,297.1888427734375,284.90655517578125,1.0,0.6509058475494385,0.3934576213359833,0.3934576213359833,1.0,1.0,-3.254085063934326,0.9543988108634948,2.2996864318847656,0.2229209393262863,0.832984209060669,0.832984209060669,0.0,241.0273895263672,217.0,56467.390625,0.0,3301.831298828125,1.0,279.158935546875,283.06805419921875,296.1007080078125,301.7965393066406,293.1499938964844,293.1499938964844,279.45001220703125,38921.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727495193481445,1.0,0.0,0.0,3.4523415565490723,3.452364206314087,7.952813803058234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8359375,0.0,1344.858642578125,1895.4371337890625,0.0,1402.694091796875,0.8640486001968384,1.0,0.0,3.0,1.0,0.0
18102300,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.864445149898529,0.5369075536727905,0.4870405495166778,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8846749067306519,0.5768216848373413,0.5492450594902039,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7771220803260803,0.3855954706668854,0.2735278904438019,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7736104130744934,0.3803065419197082,0.3654185235500335,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6502940058708191,0.2231200933456421,1.0319994688034058,285.01239013671875,284.95001220703125,300.0592346191406,293.07647705078125,298.0331726074219,297.191162109375,285.013427734375,1.0,0.6477009057998657,0.3932407796382904,0.3932407796382904,1.0,1.0,-3.250895738601685,0.9527063965797424,2.298189401626587,0.2217255234718322,0.9068950414657592,0.9068950414657592,0.0,235.733139038086,217.0,55688.16796875,0.0,3265.3681640625,1.0,279.39697265625,283.19000244140625,296.030029296875,301.5736999511719,293.1499938964844,293.1499938964844,279.45001220703125,34063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642981767654419,1.0,0.0,0.0,3.503929615020752,3.5039520263671875,8.192266136575199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.857421875,0.0,1362.738037109375,1895.4371337890625,0.0,1341.2030029296875,0.8730401992797852,1.0,0.0,3.0,1.0,0.0
18102360,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8689703941345215,0.536154568195343,0.4861681461334228,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8905628323554993,0.5782032608985901,0.5503094792366028,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.781855046749115,0.3860137462615967,0.2736348211765289,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7782198190689087,0.3805963695049286,0.3654481172561645,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6538596153259277,0.2231403440237045,1.0308990478515625,284.99578857421875,284.95001220703125,300.0674743652344,293.075439453125,298.03765869140625,297.1947631835937,284.99432373046875,1.0,0.644508421421051,0.3930599093437195,0.3930599093437195,1.0,1.0,-3.249965190887451,0.9518932104110718,2.29807186126709,0.2207809835672378,0.9143323302268982,0.9143323302268982,0.0,229.9629364013672,205.0,55807.9140625,0.0,3231.30810546875,1.0,279.44158935546875,283.1763610839844,296.0430603027344,301.6208801269531,293.1499938964844,293.1499938964844,279.1499938964844,33363.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614411473274231,1.0,0.0,0.0,3.5729780197143555,3.573000907897949,8.518320555594983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.814453125,0.0,1429.8409423828125,1895.4371337890625,0.0,1320.76318359375,0.8858896493911743,1.0,0.0,3.0,1.0,0.0
18102420,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8776082396507263,0.5333212614059448,0.4835019409656524,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.902091920375824,0.5799672603607178,0.551755964756012,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7910980582237244,0.3860856592655182,0.2734968066215515,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872664928436279,0.3804990947246551,0.3650876581668854,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6609495878219604,0.2227750122547149,1.027718186378479,284.9073181152344,284.95001220703125,300.0838928222656,293.0733337402344,298.04022216796875,297.1932678222656,284.9078369140625,1.0,0.6377821564674377,0.3926981389522552,0.3926981389522552,1.0,1.0,-3.244080305099488,0.9488855600357056,2.295194864273072,0.2185871005058288,0.8304163813591003,0.8304163813591003,0.0,218.8564453125,193.0,56231.828125,0.0,3156.865966796875,1.0,279.1590881347656,283.0711975097656,296.09674072265625,301.77734375,293.1499938964844,293.1499938964844,279.45001220703125,38876.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714394688606262,1.0,0.0,0.0,3.4354488849639893,3.435471296310425,7.875175924709765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0234375,0.0,1327.5721435546875,1895.4371337890625,0.0,1393.0633544921875,0.8603003025054932,1.0,0.0,3.0,1.0,0.0
18102480,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8776082396507263,0.5333212614059448,0.4835019409656524,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.902091920375824,0.5799672603607178,0.551755964756012,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7910980582237244,0.3860856592655182,0.2734968066215515,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7872664928436279,0.3804990947246551,0.3650876581668854,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6609495878219604,0.2227750122547149,1.027718186378479,284.9073181152344,284.95001220703125,300.0838928222656,293.0733337402344,298.04022216796875,297.1932678222656,284.9078369140625,1.0,0.6377821564674377,0.3926981389522552,0.3926981389522552,1.0,1.0,-3.244080305099488,0.9488855600357056,2.295194864273072,0.2185871005058288,0.8304163813591003,0.8304163813591003,0.0,218.8564453125,193.0,56231.828125,0.0,3156.865966796875,1.0,279.1590881347656,283.0711975097656,296.09674072265625,301.77734375,293.1499938964844,293.1499938964844,279.45001220703125,38876.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714394688606262,1.0,0.0,0.0,3.4354488849639893,3.435471296310425,7.875175924709765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0234375,0.0,1327.5721435546875,1895.4371337890625,0.0,1393.0633544921875,0.8603003025054932,1.0,0.0,3.0,1.0,0.0
18102540,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.888588547706604,0.5318154692649841,0.4814446866512298,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.916721522808075,0.5826499462127686,0.5535832643508911,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8023391962051392,0.3869668543338775,0.2736117541790008,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982455492019653,0.381036639213562,0.3649615943431854,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6697685718536377,0.2228133976459503,1.0251227617263794,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0483093261719,297.1993713378906,284.9944152832031,1.0,0.6309212446212769,0.3923363983631134,0.3923363983631134,1.0,1.0,-3.24066162109375,0.9467146396636964,2.2939469814300537,0.2168994694948196,0.9107983708381652,0.9107983708381652,0.0,206.95709228515625,181.0,55591.9375,0.0,3083.62890625,1.0,279.4407653808594,283.1780090332031,296.04034423828125,301.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33427.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602984666824341,1.0,0.0,0.0,3.5561769008636475,3.556199550628662,8.438398140242498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6455078125,0.0,1412.515380859375,1895.4371337890625,0.0,1312.63818359375,0.8823350071907043,1.0,0.0,3.0,1.0,0.0
18102600,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.888588547706604,0.5318154692649841,0.4814446866512298,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.916721522808075,0.5826499462127686,0.5535832643508911,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8023391962051392,0.3869668543338775,0.2736117541790008,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7982455492019653,0.381036639213562,0.3649615943431854,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6697685718536377,0.2228133976459503,1.0251227617263794,284.995361328125,284.95001220703125,300.1003112792969,293.0712280273437,298.0483093261719,297.1993713378906,284.9944152832031,1.0,0.6309212446212769,0.3923363983631134,0.3923363983631134,1.0,1.0,-3.24066162109375,0.9467146396636964,2.2939469814300537,0.2168994694948196,0.9107983708381652,0.9107983708381652,0.0,206.95709228515625,181.0,55591.9375,0.0,3083.62890625,1.0,279.4407653808594,283.1780090332031,296.04034423828125,301.6043701171875,293.1499938964844,293.1499938964844,279.1499938964844,33427.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602984666824341,1.0,0.0,0.0,3.5561769008636475,3.556199550628662,8.438398140242498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.6455078125,0.0,1412.515380859375,1895.4371337890625,0.0,1312.63818359375,0.8823350071907043,1.0,0.0,3.0,1.0,0.0
18102660,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9000402092933655,0.5291174054145813,0.4788680970668793,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9329713582992554,0.5844423770904541,0.5550307631492615,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8138089776039124,0.3872210681438446,0.2735811471939087,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8096626996994019,0.3810028731822967,0.3646373748779297,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6792526841163635,0.2225343286991119,1.022231101989746,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0508728027344,297.1978759765625,284.90850830078125,1.0,0.6239277720451355,0.3919714391231537,0.3919714391231537,1.0,1.0,-3.2354073524475098,0.9438794255256652,2.2915279865264893,0.2153977006673813,0.828087568283081,0.828087568283081,0.0,195.42491149902344,169.0,56027.671875,0.0,3008.650146484375,1.0,279.1591491699219,283.07330322265625,296.0929870605469,301.7607116699219,293.1499938964844,293.1499938964844,279.45001220703125,38848.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670350193977356,1.0,0.0,0.0,3.42122483253479,3.4212472438812256,7.810098736626969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0791015625,0.0,1313.2086181640625,1895.4371337890625,0.0,1385.0830078125,0.8571020364761353,1.0,0.0,3.0,1.0,0.0
18102720,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9000402092933655,0.5291174054145813,0.4788680970668793,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9329713582992554,0.5844423770904541,0.5550307631492615,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8138089776039124,0.3872210681438446,0.2735811471939087,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8096626996994019,0.3810028731822967,0.3646373748779297,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6792526841163635,0.2225343286991119,1.022231101989746,284.9079895019531,284.95001220703125,300.11669921875,293.06903076171875,298.0508728027344,297.1978759765625,284.90850830078125,1.0,0.6239277720451355,0.3919714391231537,0.3919714391231537,1.0,1.0,-3.2354073524475098,0.9438794255256652,2.2915279865264893,0.2153977006673813,0.828087568283081,0.828087568283081,0.0,195.42491149902344,169.0,56027.671875,0.0,3008.650146484375,1.0,279.1591491699219,283.07330322265625,296.0929870605469,301.7607116699219,293.1499938964844,293.1499938964844,279.45001220703125,38848.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670350193977356,1.0,0.0,0.0,3.42122483253479,3.4212472438812256,7.810098736626969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0791015625,0.0,1313.2086181640625,1895.4371337890625,0.0,1385.0830078125,0.8571020364761353,1.0,0.0,3.0,1.0,0.0
18102780,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9149386882781982,0.5277193188667297,0.4769018292427063,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9518686532974244,0.5871413350105286,0.5568658709526062,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8268194198608398,0.3882721960544586,0.2738094925880432,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.822516918182373,0.3815891146659851,0.3645501732826233,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908085346221924,0.2226418256759643,1.0199147462844849,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.058837890625,297.203857421875,284.9941711425781,1.0,0.6169044375419617,0.3916064798831939,0.3916064798831939,1.0,1.0,-3.232626914978028,0.9418954253196716,2.290731430053711,0.2141906172037124,0.9079649448394777,0.9079649448394777,0.0,183.30259704589844,157.0,55407.50390625,0.0,2935.873779296875,1.0,279.4406433105469,283.178955078125,296.0362548828125,301.588623046875,293.1499938964844,293.1499938964844,279.1499938964844,33400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592869758605957,1.0,0.0,0.0,3.543352603912353,3.543375253677368,8.377646736335009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.9150390625,0.0,1398.8394775390625,1895.4371337890625,0.0,1305.469970703125,0.8794375061988831,1.0,0.0,3.0,1.0,0.0
18102840,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9149386882781982,0.5277193188667297,0.4769018292427063,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9518686532974244,0.5871413350105286,0.5568658709526062,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8268194198608398,0.3882721960544586,0.2738094925880432,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.822516918182373,0.3815891146659851,0.3645501732826233,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6908085346221924,0.2226418256759643,1.0199147462844849,284.9951171875,284.95001220703125,300.13311767578125,293.0667419433594,298.058837890625,297.203857421875,284.9941711425781,1.0,0.6169044375419617,0.3916064798831939,0.3916064798831939,1.0,1.0,-3.232626914978028,0.9418954253196716,2.290731430053711,0.2141906172037124,0.9079649448394777,0.9079649448394777,0.0,183.30259704589844,157.0,55407.50390625,0.0,2935.873779296875,1.0,279.4406433105469,283.178955078125,296.0362548828125,301.588623046875,293.1499938964844,293.1499938964844,279.1499938964844,33400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592869758605957,1.0,0.0,0.0,3.543352603912353,3.543375253677368,8.377646736335009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.9150390625,0.0,1398.8394775390625,1895.4371337890625,0.0,1305.469970703125,0.8794375061988831,1.0,0.0,3.0,1.0,0.0
18102900,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9235768914222716,0.5264648795127869,0.4758703410625458,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.96145361661911,0.5880880355834961,0.557762086391449,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8338000774383545,0.3885189294815063,0.2739454209804535,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8293135762214661,0.3816378712654114,0.364523321390152,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6971275210380554,0.222570851445198,1.0189390182495115,284.8753356933594,284.95001220703125,300.1413269042969,293.0655517578125,298.0604858398437,297.2035827636719,284.8742370605469,1.0,0.6134179830551147,0.3914240002632141,0.3914240002632141,1.0,1.0,-3.2314281463623047,0.9409535527229308,2.2904746532440186,0.2138687670230865,0.8234007358551025,0.8234007358551025,0.0,177.3220977783203,157.0,56132.3125,0.0,2900.3701171875,1.0,279.2008056640625,283.044677734375,296.1075134277344,301.8105773925781,293.1499938964844,293.1499938964844,279.1499938964844,38401.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674439311027527,1.0,0.0,0.0,3.493191719055176,3.4932148456573486,8.142132514876721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.66796875,0.0,1382.8087158203125,1895.4371337890625,0.0,1363.9136962890625,0.86960768699646,1.0,0.0,3.0,1.0,0.0
18102960,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9319117665290833,0.5251492261886597,0.4744327664375305,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9702309370040894,0.5889449715614319,0.5583205223083496,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8405946493148804,0.388692706823349,0.2738900780677795,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8358977437019348,0.3816038072109222,0.3642662763595581,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7031994462013245,0.2224295437335968,1.0172953605651855,284.9086303710937,284.95001220703125,300.1495361328125,293.0643310546875,298.0613098144531,297.20220947265625,284.9096374511719,1.0,0.6098031401634216,0.3912559449672699,0.3912559449672699,1.0,1.0,-3.2280209064483643,0.939289927482605,2.288731098175049,0.2133401930332183,0.826140820980072,0.826140820980072,0.0,171.64987182617188,145.0,55833.00390625,0.0,2861.999267578125,1.0,279.1590576171875,283.0755615234375,296.0891418457031,301.7450561523437,293.1499938964844,293.1499938964844,279.45001220703125,38937.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694273948669434,1.0,0.0,0.0,3.4068052768707275,3.406827449798584,7.744402523712779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.0615234375,0.0,1299.575927734375,1895.4371337890625,0.0,1378.341796875,0.8540439009666443,1.0,0.0,3.0,1.0,0.0
18103020,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9526723623275756,0.5238586068153381,0.4725584387779236,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892704486846924,0.5916501879692078,0.5601558685302734,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8578963279724121,0.3898943960666656,0.2742230296134949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8525416851043701,0.3822299838066101,0.3642131388187408,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.717702329158783,0.222594529390335,1.0152243375778198,284.99481201171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0692749023437,297.2080993652344,284.9939270019531,1.0,0.6026996374130249,0.3909198343753814,0.3909198343753814,1.0,1.0,-3.225813627243042,0.937574863433838,2.288238763809204,0.2124460637569427,0.905552625656128,0.905552625656128,0.0,159.46896362304688,148.0,55245.421875,0.0,2790.3681640625,1.0,279.4405212402344,283.1794738769531,296.0317077636719,301.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33376.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584278345108032,1.0,0.0,0.0,3.5323703289031982,3.532392740249634,8.325795306518557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0791015625,0.0,1387.19921875,1895.4371337890625,0.0,1299.399658203125,0.876957893371582,1.0,0.0,3.0,1.0,0.0
18103080,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9526723623275756,0.5238586068153381,0.4725584387779236,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9892704486846924,0.5916501879692078,0.5601558685302734,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8578963279724121,0.3898943960666656,0.2742230296134949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8525416851043701,0.3822299838066101,0.3642131388187408,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.717702329158783,0.222594529390335,1.0152243375778198,284.99481201171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0692749023437,297.2080993652344,284.9939270019531,1.0,0.6026996374130249,0.3909198343753814,0.3909198343753814,1.0,1.0,-3.225813627243042,0.937574863433838,2.288238763809204,0.2124460637569427,0.905552625656128,0.905552625656128,0.0,159.46896362304688,148.0,55245.421875,0.0,2790.3681640625,1.0,279.4405212402344,283.1794738769531,296.0317077636719,301.5738525390625,293.1499938964844,293.1499938964844,279.1499938964844,33376.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584278345108032,1.0,0.0,0.0,3.5323703289031982,3.532392740249634,8.325795306518557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0791015625,0.0,1387.19921875,1895.4371337890625,0.0,1299.399658203125,0.876957893371582,1.0,0.0,3.0,1.0,0.0
18103140,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9608685374259948,0.5213888883590698,0.4704174101352691,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.99730122089386,0.5934422016143799,0.5618533492088318,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8664342761039734,0.3904451131820678,0.2745822668075561,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605533838272095,0.3822696506977081,0.3642084002494812,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7239216566085815,0.222420796751976,1.0140045881271362,284.9104309082031,284.95001220703125,300.1824645996094,293.0591125488281,298.0717468261719,297.2061462402344,284.9108581542969,1.0,0.5999106764793396,0.390583723783493,0.390583723783493,1.0,1.0,-3.2242424488067627,0.9361067414283752,2.288135528564453,0.2111677229404449,0.8256892561912537,0.8256892561912537,0.0,154.30531311035156,151.0,55728.29296875,0.0,2758.73095703125,1.0,279.15936279296875,283.0766296386719,296.08416748046875,301.7319030761719,293.1499938964844,293.1499938964844,279.45001220703125,38710.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686736941337585,1.0,0.0,0.0,3.4004344940185547,3.400456666946411,7.715465812907496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3583984375,0.0,1291.728759765625,1895.4371337890625,0.0,1372.8492431640625,0.8524271249771118,1.0,0.0,3.0,1.0,0.0
18103200,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9608685374259948,0.5213888883590698,0.4704174101352691,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.99730122089386,0.5934422016143799,0.5618533492088318,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8664342761039734,0.3904451131820678,0.2745822668075561,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8605533838272095,0.3822696506977081,0.3642084002494812,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7239216566085815,0.222420796751976,1.0140045881271362,284.9104309082031,284.95001220703125,300.1824645996094,293.0591125488281,298.0717468261719,297.2061462402344,284.9108581542969,1.0,0.5999106764793396,0.390583723783493,0.390583723783493,1.0,1.0,-3.2242424488067627,0.9361067414283752,2.288135528564453,0.2111677229404449,0.8256892561912537,0.8256892561912537,0.0,154.30531311035156,151.0,55728.29296875,0.0,2758.73095703125,1.0,279.15936279296875,283.0766296386719,296.08416748046875,301.7319030761719,293.1499938964844,293.1499938964844,279.45001220703125,38710.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686736941337585,1.0,0.0,0.0,3.4004344940185547,3.400456666946411,7.715465812907496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3583984375,0.0,1291.728759765625,1895.4371337890625,0.0,1372.8492431640625,0.8524271249771118,1.0,0.0,3.0,1.0,0.0
18103260,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9628617763519288,0.5201108455657959,0.4689767062664032,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5961785316467285,0.5625215172767639,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8698118329048157,0.3917113244533539,0.2752838730812073,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8634144067764282,0.3828608691692352,0.3645578920841217,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259316444396973,0.2225567251443863,1.0138733386993408,284.9959411621094,284.95001220703125,300.1989440917969,293.05621337890625,298.0796203613281,297.21160888671875,284.9949951171875,1.0,0.5991543531417847,0.3902594149112701,0.3902594149112701,1.0,1.0,-3.224415063858032,0.9352909922599792,2.289124250411988,0.2097636759281158,0.905539572238922,0.905539572238922,0.0,152.7290496826172,154.0,55172.61328125,0.0,2750.420166015625,1.0,279.44049072265625,283.1796569824219,296.0274353027344,301.56451416015625,293.1499938964844,293.1499938964844,279.1499938964844,33286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579769849777222,1.0,0.0,0.0,3.527560949325561,3.527583122253418,8.303139225063205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.982421875,0.0,1381.549072265625,1895.4371337890625,0.0,1296.2208251953125,0.8758049011230469,1.0,0.0,3.0,1.0,0.0
18103320,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9628617763519288,0.5201108455657959,0.4689767062664032,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5961785316467285,0.5625215172767639,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8698118329048157,0.3917113244533539,0.2752838730812073,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8634144067764282,0.3828608691692352,0.3645578920841217,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7259316444396973,0.2225567251443863,1.0138733386993408,284.9959411621094,284.95001220703125,300.1989440917969,293.05621337890625,298.0796203613281,297.21160888671875,284.9949951171875,1.0,0.5991543531417847,0.3902594149112701,0.3902594149112701,1.0,1.0,-3.224415063858032,0.9352909922599792,2.289124250411988,0.2097636759281158,0.905539572238922,0.905539572238922,0.0,152.7290496826172,154.0,55172.61328125,0.0,2750.420166015625,1.0,279.44049072265625,283.1796569824219,296.0274353027344,301.56451416015625,293.1499938964844,293.1499938964844,279.1499938964844,33286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579769849777222,1.0,0.0,0.0,3.527560949325561,3.527583122253418,8.303139225063205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.982421875,0.0,1381.549072265625,1895.4371337890625,0.0,1296.2208251953125,0.8758049011230469,1.0,0.0,3.0,1.0,0.0
18103380,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.96191668510437,0.5186033248901367,0.4679822325706482,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.5974016785621643,0.5632402896881104,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8700315952301025,0.3920636773109436,0.2756933867931366,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8633580207824707,0.3828609585762024,0.3647536933422088,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.725775957107544,0.2224352657794952,1.0139142274856567,284.87908935546875,284.95001220703125,300.2088623046875,293.05438232421875,298.0815124511719,297.2109375,284.8824768066406,1.0,0.5993205308914185,0.3900648355484009,0.3900648355484009,1.0,1.0,-3.224861860275269,0.9349147081375122,2.289947032928467,0.2090387344360351,0.8184379935264587,0.8184379935264587,0.0,152.8588104248047,154.0,55783.3203125,0.0,2752.0498046875,1.0,279.18621826171875,283.0511779785156,296.099853515625,301.777099609375,293.1499938964844,293.1499938964844,279.1499938964844,39448.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673833727836609,1.0,0.0,0.0,3.4456241130828857,3.4456467628479004,7.921894962237275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3095703125,0.0,1341.811767578125,1895.4371337890625,0.0,1363.4742431640625,0.8607704043388367,1.0,0.0,3.0,1.0,0.0
18103440,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9603633880615234,0.517631471157074,0.4670355916023254,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.5981407761573792,0.5644887089729309,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8694032430648804,0.3922890126705169,0.2758270800113678,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8625727891921997,0.3828341662883758,0.3647145330905914,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7250761389732361,0.2223183214664459,1.0134295225143433,284.91143798828125,284.95001220703125,300.2154846191406,293.0531311035156,298.0823669433594,297.2098999023437,284.9118957519531,1.0,0.5995718240737915,0.3899351060390472,0.3899351060390472,1.0,1.0,-3.2247538566589355,0.9345239400863647,2.290229797363281,0.2085181772708892,0.8261801600456238,0.8261801600456238,0.0,153.29510498046875,157.0,55688.890625,0.0,2754.233642578125,1.0,279.1593933105469,283.076171875,296.0793762207031,301.7239990234375,293.1499938964844,293.1499938964844,279.45001220703125,38622.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684669256210327,1.0,0.0,0.0,3.3985016345977783,3.3985238075256348,7.706697147114028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6494140625,0.0,1289.2230224609375,1895.4371337890625,0.0,1371.344482421875,0.8519400954246521,1.0,0.0,3.0,1.0,0.0
